time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249360,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7327840328216553,0.2883254587650299,0.26409712433815,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.8225348591804504,0.4123940467834472,0.395063042640686,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.9990000128746032,0.8619296550750732,0.5249714255332947,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7373363971710205,0.2942415475845337,0.2837334275245666,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.6037160754203796,0.1590042412281036,0.7405906915664673,285.2699279785156,284.95001220703125,296.0151672363281,287.5172119140625,296.7353210449219,296.99609375,285.2701721191406,1.0,0.5438631176948547,0.3778958916664123,0.3778958916664123,1.0,1.0,-2.6513638496398926,0.7064481973648071,1.9449156522750848,0.108214370906353,0.9055607914924622,0.9055607914924622,0.0,180.8878326416016,172.0,31203.75,0.0,1878.5450439453125,1.0,281.5421142578125,283.5805969238281,290.4381408691406,292.42010498046875,293.1499938964844,293.1499938964844,281.25,35660.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498738408088684,1.0,0.0,0.0,3.655653476715088,3.655677556991577,8.917094191929209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.38525390625,0.0,1536.925537109375,1895.4371337890625,0.0,2934.089111328125,0.9063254594802856,1.0,0.0,3.0,1.0,0.0
12249420,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.731997013092041,0.2856944501399994,0.2621416449546814,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8216519355773926,0.4088762402534485,0.3921552300453186,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.8612880110740662,0.5229037404060364,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7366133332252502,0.2917954921722412,0.2817231118679046,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6023087501525879,0.1571387648582458,0.7329882979393005,285.0655822753906,284.95001220703125,295.9585876464844,287.4902038574219,296.7215881347656,296.9989624023437,285.0628662109375,1.0,0.540503203868866,0.3792431652545929,0.3792431652545929,1.0,1.0,-2.631486415863037,0.7028992176055908,1.9285871982574463,0.1092806383967399,0.9055167436599731,0.9055167436599731,0.0,179.14581298828125,175.0,31767.54296875,0.0,1840.8428955078125,1.0,281.2572326660156,283.33319091796875,290.535400390625,292.6216735839844,293.1499938964844,293.1499938964844,280.95001220703125,35792.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863943874835968,1.0,0.0,0.0,3.664362668991089,3.664386749267578,8.959632395999506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.18115234375,0.0,1547.646728515625,1895.4371337890625,0.0,3065.998046875,0.9083350896835328,1.0,0.0,3.0,1.0,0.0
12249480,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.731997013092041,0.2856944501399994,0.2621416449546814,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8216519355773926,0.4088762402534485,0.3921552300453186,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.8612880110740662,0.5229037404060364,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7366133332252502,0.2917954921722412,0.2817231118679046,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6023087501525879,0.1571387648582458,0.7329882979393005,285.0655822753906,284.95001220703125,295.9585876464844,287.4902038574219,296.7215881347656,296.9989624023437,285.0628662109375,1.0,0.540503203868866,0.3792431652545929,0.3792431652545929,1.0,1.0,-2.631486415863037,0.7028992176055908,1.9285871982574463,0.1092806383967399,0.9055167436599731,0.9055167436599731,0.0,179.14581298828125,175.0,31767.54296875,0.0,1840.8428955078125,1.0,281.2572326660156,283.33319091796875,290.535400390625,292.6216735839844,293.1499938964844,293.1499938964844,280.95001220703125,35792.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863943874835968,1.0,0.0,0.0,3.664362668991089,3.664386749267578,8.959632395999506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.18115234375,0.0,1547.646728515625,1895.4371337890625,0.0,3065.998046875,0.9083350896835328,1.0,0.0,3.0,1.0,0.0
12249540,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7281308174133301,0.2818117141723633,0.2589331567287445,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8176023960113525,0.4040383696556091,0.3879161477088928,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.8560886979103088,0.525456428527832,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7330411076545715,0.2882867157459259,0.278680682182312,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.5979846119880676,0.1545616686344146,0.7223959565162659,284.8513488769531,284.95001220703125,295.9021301269531,287.4632568359375,296.69805908203125,296.9883117675781,284.8486328125,1.0,0.5382817387580872,0.3805904686450958,0.3805904686450958,1.0,1.0,-2.6092231273651123,0.6984827518463135,1.9107403755187988,0.1100103929638862,0.90247905254364,0.90247905254364,0.0,179.70013427734375,178.0,32427.9765625,0.0,1810.325927734375,1.0,280.9579772949219,283.0768127441406,290.53045654296875,292.6807861328125,293.1499938964844,293.1499938964844,280.6499938964844,36018.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814302682876587,1.0,0.0,0.0,3.6644845008850098,3.664508581161499,8.960227546594979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.5546875,0.0,1549.4798583984375,1895.4371337890625,0.0,3229.98291015625,0.9085097908973694,1.0,0.0,3.0,1.0,0.0
12249600,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7281308174133301,0.2818117141723633,0.2589331567287445,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8176023960113525,0.4040383696556091,0.3879161477088928,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.8560886979103088,0.525456428527832,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7330411076545715,0.2882867157459259,0.278680682182312,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.5979846119880676,0.1545616686344146,0.7223959565162659,284.8513488769531,284.95001220703125,295.9021301269531,287.4632568359375,296.69805908203125,296.9883117675781,284.8486328125,1.0,0.5382817387580872,0.3805904686450958,0.3805904686450958,1.0,1.0,-2.6092231273651123,0.6984827518463135,1.9107403755187988,0.1100103929638862,0.90247905254364,0.90247905254364,0.0,179.70013427734375,178.0,32427.9765625,0.0,1810.325927734375,1.0,280.9579772949219,283.0768127441406,290.53045654296875,292.6807861328125,293.1499938964844,293.1499938964844,280.6499938964844,36018.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814302682876587,1.0,0.0,0.0,3.6644845008850098,3.664508581161499,8.960227546594979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.5546875,0.0,1549.4798583984375,1895.4371337890625,0.0,3229.98291015625,0.9085097908973694,1.0,0.0,3.0,1.0,0.0
12249660,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.7225085496902466,0.2771181762218475,0.2550516128540039,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.8115969300270081,0.3982947766780853,0.3828631639480591,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54327392578125,0.9990000128746032,0.8470506072044373,0.5306903123855591,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.727803647518158,0.2840408384799957,0.2749840319156647,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.591693103313446,0.1514099389314651,0.7095128297805786,284.5453186035156,284.95001220703125,295.84588623046875,287.4364013671875,296.45025634765625,296.9770202636719,284.5362548828125,1.0,0.5365232825279236,0.6283542513847351,0.6283542513847351,0.6000000238418579,1.0,-2.58486008644104,1.2191041707992554,1.3657557964324951,0.6356411576271057,0.8949103355407715,0.8949103355407715,0.0,181.67239379882807,181.0,32118.42578125,0.0,1782.14404296875,1.0,280.6582946777344,282.769775390625,290.4805908203125,292.64715576171875,293.1499938964844,293.1499938964844,280.95001220703125,36371.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939892053604126,1.0,0.0,0.0,3.6524288654327393,3.652452945709229,8.901369028535555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.333984375,0.0,1538.6541748046875,1895.4371337890625,0.0,3347.49365234375,0.9060308337211608,1.0,0.0,3.0,1.0,0.0
12249720,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.7225085496902466,0.2771181762218475,0.2550516128540039,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.8115969300270081,0.3982947766780853,0.3828631639480591,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54327392578125,0.9990000128746032,0.8470506072044373,0.5306903123855591,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.727803647518158,0.2840408384799957,0.2749840319156647,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.591693103313446,0.1514099389314651,0.7095128297805786,284.5453186035156,284.95001220703125,295.84588623046875,287.4364013671875,296.45025634765625,296.9770202636719,284.5362548828125,1.0,0.5365232825279236,0.6283542513847351,0.6283542513847351,0.6000000238418579,1.0,-2.58486008644104,1.2191041707992554,1.3657557964324951,0.6356411576271057,0.8949103355407715,0.8949103355407715,0.0,181.67239379882807,181.0,32118.42578125,0.0,1782.14404296875,1.0,280.6582946777344,282.769775390625,290.4805908203125,292.64715576171875,293.1499938964844,293.1499938964844,280.95001220703125,36371.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939892053604126,1.0,0.0,0.0,3.6524288654327393,3.652452945709229,8.901369028535555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.333984375,0.0,1538.6541748046875,1895.4371337890625,0.0,3347.49365234375,0.9060308337211608,1.0,0.0,3.0,1.0,0.0
12249780,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.7169041037559509,0.2729838192462921,0.2511754631996155,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.536376953125,0.8054838180541992,0.3930230140686035,0.3777681887149811,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.9990000128746032,0.8374050855636597,0.5356486439704895,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.7225342392921448,0.2799926102161407,0.2711218893527984,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.584952712059021,0.1481891274452209,0.6953116059303284,284.53643798828125,284.95001220703125,295.78985595703125,287.4096069335937,295.9825439453125,296.96685791015625,284.5325927734375,1.0,0.5351783633232117,0.8761180639266968,0.8761180639266968,0.2000000029802322,1.0,-2.558336973190308,2.163160562515259,0.3951763808727264,1.583311676979065,0.8895938396453857,0.8895938396453857,0.0,183.71438598632807,169.0,29744.94921875,0.0,1755.4912109375,1.0,280.9419860839844,282.8987121582031,290.2987670898437,292.25848388671875,293.1499938964844,293.1499938964844,281.25,36497.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867167055606842,1.0,0.0,0.0,3.634135007858277,3.6341588497161865,8.812424425741483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.54931640625,0.0,1519.2926025390625,1895.4371337890625,0.0,3096.235107421875,0.902049958705902,1.0,0.0,3.0,1.0,0.0
12249840,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.7169041037559509,0.2729838192462921,0.2511754631996155,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.536376953125,0.8054838180541992,0.3930230140686035,0.3777681887149811,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.9990000128746032,0.8374050855636597,0.5356486439704895,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.7225342392921448,0.2799926102161407,0.2711218893527984,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.584952712059021,0.1481891274452209,0.6953116059303284,284.53643798828125,284.95001220703125,295.78985595703125,287.4096069335937,295.9825439453125,296.96685791015625,284.5325927734375,1.0,0.5351783633232117,0.8761180639266968,0.8761180639266968,0.2000000029802322,1.0,-2.558336973190308,2.163160562515259,0.3951763808727264,1.583311676979065,0.8895938396453857,0.8895938396453857,0.0,183.71438598632807,169.0,29744.94921875,0.0,1755.4912109375,1.0,280.9419860839844,282.8987121582031,290.2987670898437,292.25848388671875,293.1499938964844,293.1499938964844,281.25,36497.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867167055606842,1.0,0.0,0.0,3.634135007858277,3.6341588497161865,8.812424425741483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.54931640625,0.0,1519.2926025390625,1895.4371337890625,0.0,3096.235107421875,0.902049958705902,1.0,0.0,3.0,1.0,0.0
12249900,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.7158487439155579,0.2713234424591064,0.2495240569114685,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.8043451309204102,0.3907206058502197,0.3754437863826751,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.9990000128746032,0.8333117365837097,0.5345600247383118,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.7214900851249695,0.2782243192195892,0.2693226933479309,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.5830720067024231,0.1466872543096542,0.6882447600364685,284.625,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9632873535156,284.6328430175781,1.0,0.5326089262962341,1.0,1.0,0.0,1.0,-2.5416181087493896,2.541593551635742,2.465654870320577e-05,1.9642161130905151,0.8882473707199097,0.8882473707199097,0.0,182.83680725097656,169.0,28541.666015625,0.0,1729.48046875,1.0,281.1981811523437,283.0614318847656,290.2182312011719,292.0289306640625,293.1499938964844,293.1499938964844,281.25,36484.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458324074745178,1.0,0.0,0.0,3.6245625019073486,3.624586343765259,8.766060659581854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.37939453125,0.0,1508.653564453125,1895.4371337890625,0.0,2896.252685546875,0.8999577164649963,1.0,0.0,3.0,1.0,0.0
12249960,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.7157456874847412,0.2699662744998932,0.2481501251459121,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8042398691177368,0.3887291252613067,0.3733994662761688,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.9990000128746032,0.8303509950637817,0.5318527221679688,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.7213085293769836,0.2767110168933868,0.267743706703186,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.5820116400718689,0.145332470536232,0.6816138029098511,284.6656799316406,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.96148681640625,284.6659240722656,1.0,0.5292118787765503,1.0,1.0,0.0,1.0,-2.524395227432251,2.5243899822235107,5.126042196934577e-06,1.9509726762771609,0.8868038058280945,0.8868038058280945,0.0,180.8446350097656,157.0,28276.109375,0.0,1696.555419921875,1.0,281.2417297363281,283.1081848144531,290.220458984375,292.03955078125,293.1499938964844,293.1499938964844,281.54998779296875,36443.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298380970954895,1.0,0.0,0.0,3.6167306900024414,3.616754531860352,8.728219427212025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.42333984375,0.0,1499.75634765625,1895.4371337890625,0.0,2746.9384765625,0.8981605172157288,1.0,0.0,3.0,1.0,0.0
12250020,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7181329727172852,0.2679399251937866,0.2459448873996734,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8069582581520081,0.3854750990867615,0.3699155747890472,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.827563464641571,0.5216974020004272,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7233760356903076,0.274253636598587,0.2650485932826996,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.5824664235115051,0.1431082040071487,0.6699199080467224,284.856201171875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9629821777344,284.8563842773437,1.0,0.5206063985824585,1.0,1.0,0.0,1.0,-2.4880709648132324,2.4880661964416504,4.979608092980925e-06,1.922951102256775,0.8871550559997559,0.8871550559997559,0.0,174.3955841064453,145.0,27251.27734375,0.0,1618.8330078125,1.0,281.5411682128906,283.3448486328125,290.220458984375,291.9588623046875,293.1499938964844,293.1499938964844,281.8500061035156,36243.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987596392631531,1.0,0.0,0.0,3.606929302215576,3.6069531440734863,8.680976293362619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.29833984375,0.0,1487.578369140625,1895.4371337890625,0.0,2460.090087890625,0.8958397507667542,1.0,0.0,3.0,1.0,0.0
12250080,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7181329727172852,0.2679399251937866,0.2459448873996734,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8069582581520081,0.3854750990867615,0.3699155747890472,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.827563464641571,0.5216974020004272,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7233760356903076,0.274253636598587,0.2650485932826996,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.5824664235115051,0.1431082040071487,0.6699199080467224,284.856201171875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9629821777344,284.8563842773437,1.0,0.5206063985824585,1.0,1.0,0.0,1.0,-2.4880709648132324,2.4880661964416504,4.979608092980925e-06,1.922951102256775,0.8871550559997559,0.8871550559997559,0.0,174.3955841064453,145.0,27251.27734375,0.0,1618.8330078125,1.0,281.5411682128906,283.3448486328125,290.220458984375,291.9588623046875,293.1499938964844,293.1499938964844,281.8500061035156,36243.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987596392631531,1.0,0.0,0.0,3.606929302215576,3.6069531440734863,8.680976293362619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.29833984375,0.0,1487.578369140625,1895.4371337890625,0.0,2460.090087890625,0.8958397507667542,1.0,0.0,3.0,1.0,0.0
12250140,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7230077385902405,0.2664322853088379,0.2442250549793243,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8124603033065796,0.3828029036521911,0.3670002222061157,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.828091561794281,0.5070393681526184,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7278590202331543,0.2722642123699188,0.2627937793731689,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5857300758361816,0.1414164155721664,0.6604078412055969,285.04443359375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9696044921875,285.0444641113281,1.0,0.5103964805603027,1.0,1.0,0.0,1.0,-2.4507546424865723,2.4507498741149902,4.83153098684852e-06,1.894141435623169,0.8899988532066345,0.8899988532066345,0.0,165.78604125976562,148.0,26241.177734375,0.0,1532.71435546875,1.0,281.8410949707031,283.578369140625,290.23175048828125,291.9088134765625,293.1499938964844,293.1499938964844,282.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759582996368408,1.0,0.0,0.0,3.606242895126343,3.606266498565674,8.67767198542424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.0654296875,0.0,1485.0223388671875,1895.4371337890625,0.0,2253.92919921875,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
12250200,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7230077385902405,0.2664322853088379,0.2442250549793243,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8124603033065796,0.3828029036521911,0.3670002222061157,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.828091561794281,0.5070393681526184,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7278590202331543,0.2722642123699188,0.2627937793731689,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5857300758361816,0.1414164155721664,0.6604078412055969,285.04443359375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9696044921875,285.0444641113281,1.0,0.5103964805603027,1.0,1.0,0.0,1.0,-2.4507546424865723,2.4507498741149902,4.83153098684852e-06,1.894141435623169,0.8899988532066345,0.8899988532066345,0.0,165.78604125976562,148.0,26241.177734375,0.0,1532.71435546875,1.0,281.8410949707031,283.578369140625,290.23175048828125,291.9088134765625,293.1499938964844,293.1499938964844,282.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759582996368408,1.0,0.0,0.0,3.606242895126343,3.606266498565674,8.67767198542424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.0654296875,0.0,1485.0223388671875,1895.4371337890625,0.0,2253.92919921875,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
12250260,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.7256553173065186,0.26521697640419,0.242925226688385,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8152109384536743,0.3804988265037536,0.3645890355110168,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9990000128746032,0.8302797079086304,0.4984374344348907,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.730121910572052,0.2705500721931457,0.260950356721878,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.5871895551681519,0.1401015073060989,0.6533536911010742,285.2375183105469,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9790954589844,285.2381286621094,1.0,0.5043438076972961,1.0,1.0,0.0,1.0,-2.4252572059631348,2.4252524375915527,4.73138516099425e-06,1.8743014335632324,0.8954328298568726,0.8954328298568726,0.0,160.71902465820312,151.0,25350.55859375,0.0,1478.56103515625,1.0,282.14111328125,283.8146667480469,290.2305603027344,291.854736328125,293.1499938964844,293.1499938964844,282.45001220703125,35730.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758213460445404,1.0,0.0,0.0,3.615518808364868,3.615542411804199,8.722370807845437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.876953125,0.0,1493.14599609375,1895.4371337890625,0.0,2096.921142578125,0.8974013328552246,1.0,0.0,3.0,1.0,0.0
12250320,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.7256553173065186,0.26521697640419,0.242925226688385,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8152109384536743,0.3804988265037536,0.3645890355110168,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9990000128746032,0.8302797079086304,0.4984374344348907,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.730121910572052,0.2705500721931457,0.260950356721878,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.5871895551681519,0.1401015073060989,0.6533536911010742,285.2375183105469,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9790954589844,285.2381286621094,1.0,0.5043438076972961,1.0,1.0,0.0,1.0,-2.4252572059631348,2.4252524375915527,4.73138516099425e-06,1.8743014335632324,0.8954328298568726,0.8954328298568726,0.0,160.71902465820312,151.0,25350.55859375,0.0,1478.56103515625,1.0,282.14111328125,283.8146667480469,290.2305603027344,291.854736328125,293.1499938964844,293.1499938964844,282.45001220703125,35730.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758213460445404,1.0,0.0,0.0,3.615518808364868,3.615542411804199,8.722370807845437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.876953125,0.0,1493.14599609375,1895.4371337890625,0.0,2096.921142578125,0.8974013328552246,1.0,0.0,3.0,1.0,0.0
12250380,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.726448118686676,0.2642179131507873,0.241909384727478,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.8157436847686768,0.3784386217594147,0.3625271320343017,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.9990000128746032,0.8321391344070435,0.4946035146713257,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7305353283882141,0.2690509855747223,0.2594194412231445,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.5869956016540527,0.1389707624912262,0.6477789878845215,285.4365234375,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9892883300781,285.4372253417969,1.0,0.5008542537689209,1.0,1.0,0.0,1.0,-2.4084115028381348,2.4084067344665527,4.665975211537443e-06,1.8612788915634155,0.9035662412643432,0.9035662412643432,0.0,158.3145294189453,154.0,24554.294921875,0.0,1447.19189453125,1.0,282.4413452148437,284.0535583496094,290.2189025878906,291.7960510253906,293.1499938964844,293.1499938964844,282.1499938964844,35452.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432842254638672,1.0,0.0,0.0,3.635180950164795,3.635204792022705,8.817498269308999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.1123046875,0.0,1512.6622314453125,1895.4371337890625,0.0,1967.6378173828125,0.901603937149048,1.0,0.0,3.0,1.0,0.0
12250440,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.726448118686676,0.2642179131507873,0.241909384727478,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.8157436847686768,0.3784386217594147,0.3625271320343017,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.9990000128746032,0.8321391344070435,0.4946035146713257,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7305353283882141,0.2690509855747223,0.2594194412231445,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.5869956016540527,0.1389707624912262,0.6477789878845215,285.4365234375,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9892883300781,285.4372253417969,1.0,0.5008542537689209,1.0,1.0,0.0,1.0,-2.4084115028381348,2.4084067344665527,4.665975211537443e-06,1.8612788915634155,0.9035662412643432,0.9035662412643432,0.0,158.3145294189453,154.0,24554.294921875,0.0,1447.19189453125,1.0,282.4413452148437,284.0535583496094,290.2189025878906,291.7960510253906,293.1499938964844,293.1499938964844,282.1499938964844,35452.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432842254638672,1.0,0.0,0.0,3.635180950164795,3.635204792022705,8.817498269308999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.1123046875,0.0,1512.6622314453125,1895.4371337890625,0.0,1967.6378173828125,0.901603937149048,1.0,0.0,3.0,1.0,0.0
12250500,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.726103663444519,0.2632602453231811,0.2413210719823837,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.8151844143867493,0.3769850432872772,0.3614222109317779,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9990000128746032,0.8317540884017944,0.4941583275794983,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.7300381064414978,0.2679922878742218,0.2586137354373932,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.5862106084823608,0.1382347047328949,0.644981324672699,285.2770690917969,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9923400878906,285.2631225585937,1.0,0.4997901916503906,1.0,1.0,0.0,1.0,-2.4015145301818848,2.401510000228882,4.6394261516979896e-06,1.855997920036316,0.9042505025863647,0.9042505025863647,0.0,157.88140869140625,154.0,24970.875,0.0,1436.7109375,1.0,282.19903564453125,283.8578186035156,290.3214416503906,292.0212097167969,293.1499938964844,293.1499938964844,282.1499938964844,35507.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549774646759033,1.0,0.0,0.0,3.644756317138672,3.644780158996582,8.864010965226043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.49755859375,0.0,1523.66552734375,1895.4371337890625,0.0,2068.666015625,0.9037163853645324,1.0,0.0,3.0,1.0,0.0
12250560,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.7246249914169312,0.2617425620555877,0.2401865720748901,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8135077357292175,0.3749959468841553,0.3597796857357025,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9990000128746032,0.8298706412315369,0.4950836896896362,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7285675406455994,0.2665164768695831,0.2574081718921661,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.5843939185142517,0.1372282356023788,0.6410934329032898,285.20068359375,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9923400878906,285.1969909667969,1.0,0.4989690780639648,1.0,1.0,0.0,1.0,-2.3931734561920166,2.3931689262390137,4.607418304658495e-06,1.849609017372132,0.9051055908203124,0.9051055908203124,0.0,158.0677490234375,157.0,24886.53515625,0.0,1426.99658203125,1.0,282.1575012207031,283.7908935546875,290.3256225585937,292.000732421875,293.1499938964844,293.1499938964844,281.8500061035156,35592.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638892531394958,1.0,0.0,0.0,3.651534795761109,3.6515588760375977,8.897011980479874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.42236328125,0.0,1531.828369140625,1895.4371337890625,0.0,2146.771728515625,0.9053230285644532,1.0,0.0,3.0,1.0,0.0
12250620,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7195987701416016,0.2578286230564117,0.2370118796825409,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8079834580421448,0.3700965344905853,0.3555401861667633,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.8227522373199463,0.499531626701355,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7237575054168701,0.2627839148044586,0.2542177736759186,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5785619020462036,0.1346163004636764,0.6306988000869751,284.9405822753906,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9864196777344,284.9366149902344,1.0,0.4977516829967499,1.0,1.0,0.0,1.0,-2.373293161392212,2.373288631439209,4.531493686954491e-06,1.834325671195984,0.9029256105422974,0.9029256105422974,0.0,159.61216735839844,160.0,25176.517578125,0.0,1408.503662109375,1.0,281.8583374023437,283.50811767578125,290.30877685546875,292.0328674316406,293.1499938964844,293.1499938964844,281.54998779296875,35858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853525280952454,1.0,0.0,0.0,3.657804250717163,3.657828330993652,8.92758919235348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.58154296875,0.0,1540.8104248046875,1895.4371337890625,0.0,2338.327880859375,0.9068990349769592,1.0,0.0,3.0,1.0,0.0
12250680,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7195987701416016,0.2578286230564117,0.2370118796825409,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8079834580421448,0.3700965344905853,0.3555401861667633,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.8227522373199463,0.499531626701355,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7237575054168701,0.2627839148044586,0.2542177736759186,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5785619020462036,0.1346163004636764,0.6306988000869751,284.9405822753906,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9864196777344,284.9366149902344,1.0,0.4977516829967499,1.0,1.0,0.0,1.0,-2.373293161392212,2.373288631439209,4.531493686954491e-06,1.834325671195984,0.9029256105422974,0.9029256105422974,0.0,159.61216735839844,160.0,25176.517578125,0.0,1408.503662109375,1.0,281.8583374023437,283.50811767578125,290.30877685546875,292.0328674316406,293.1499938964844,293.1499938964844,281.54998779296875,35858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853525280952454,1.0,0.0,0.0,3.657804250717163,3.657828330993652,8.92758919235348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.58154296875,0.0,1540.8104248046875,1895.4371337890625,0.0,2338.327880859375,0.9068990349769592,1.0,0.0,3.0,1.0,0.0
12250740,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.7128403782844543,0.0,0.2331923097372055,296.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.8005393743515015,0.0,0.3505104780197143,296.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.9990000128746032,0.0,0.506019651889801,296.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.7173632979393005,0.0,0.2503678798675537,296.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.570634126663208,0.0,0.6174221634864807,284.6796569824219,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9749755859375,284.6756896972656,0.0,0.0,1.0,1.0,0.0,1.0,-2.3498847484588623,2.34988021850586,4.442845238372684e-06,1.8162792921066284,0.0,0.0,0.0,162.08016967773438,60.0,25419.1640625,0.0,1389.609375,0.0,281.5582580566406,283.22637939453125,290.2499389648437,291.9960021972656,293.1499938964844,293.1499938964844,278.1499938964844,36188.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651885271072388,3.651909351348877,8.898720125216641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.6785888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.7128403782844543,0.0,0.2331923097372055,296.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.8005393743515015,0.0,0.3505104780197143,296.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.9990000128746032,0.0,0.506019651889801,296.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.7173632979393005,0.0,0.2503678798675537,296.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.570634126663208,0.0,0.6174221634864807,284.6796569824219,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9749755859375,284.6756896972656,0.0,0.0,1.0,1.0,0.0,1.0,-2.3498847484588623,2.34988021850586,4.442845238372684e-06,1.8162792921066284,0.0,0.0,0.0,162.08016967773438,60.0,25419.1640625,0.0,1389.609375,0.0,281.5582580566406,283.22637939453125,290.2499389648437,291.9960021972656,293.1499938964844,293.1499938964844,278.1499938964844,36188.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651885271072388,3.651909351348877,8.898720125216641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.6785888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.3562128841876983,0.0,0.0009258969221264,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.3562128841876983,0.0,0.0009750227327458,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.3562128841876983,0.0,0.0007201520493254,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.3562128841876983,0.0,0.0009750144090503,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.004624948836863,284.76904296875,294.1499938964844,295.3231201171875,287.1861877441406,294.90997314453125,296.8543701171875,283.7728576660156,0.0,0.0,0.8001866936683655,0.8001866936683655,0.1998133063316345,1.0,-0.0099428631365299,0.0100049506872892,-6.208736886037514e-05,-0.0124574322253465,0.0,0.0,0.0,-0.0522710233926773,60.0,1662.3438720703125,0.0,-6.63790251564933e-06,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,2.2523454390466213e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.563468073015002e-12,9.563887008734448e-12,1.807194092931558e-17,2.8228150372733296e-10,2.822811984160012e-10,3.030333160696164e-16,0.0,0.0,-0.0,0.0,0.0,4.9070799935566315e-20,1.1647636704863049e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0008830446749925,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,0.0012949095107614,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.000875791942235,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0009466709452681,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,0.0025119292549788,284.7625427246094,294.1499938964844,295.2962646484375,287.172607421875,294.94354248046875,296.6915283203125,283.2539367675781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008646085858345,0.00869598146528,-4.98959343531169e-05,-0.013081656768918,0.0,0.0,0.0,-0.0460219718515872,60.0,715.2838745117188,-0.0,-4.165261543676024e-06,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3511090931691469e-27,-1.6166490916639673e-27,-2.0147817067444226e-30,9.87409116119729e-19,9.86632083331812e-19,7.771003901411342e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.000116317285574,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0001321664312854,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,0.0001264238962903,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0001229327608598,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,0.0005306691746227,284.7586364746094,294.1499938964844,295.2694702148437,287.1585693359375,294.952392578125,296.4924621582031,283.0408630371094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001234381343238,0.0031325465533882,-0.0018981650937348,-0.0164936557412147,0.0,0.0,0.0,-0.008566609583795,60.0,305.5409545898437,-0.0,-1.038923329588215e-07,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.952185483150065e-34,-2.629644688459287e-34,-6.638917160927657e-35,-1.0268247731398924e-22,-8.074082241713337e-23,-2.194165489685586e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,9.662934462539852e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0001023457080009,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,7.734717655694112e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.000101782468846,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,0.0004796069406438,284.7571716308594,294.1499938964844,295.2427673339844,287.14410400390625,294.955322265625,296.30499267578125,282.9664306640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010294921230524,0.0008191325468942,0.0002103595616063,-0.0185422897338867,0.0,0.0,0.0,-0.00844700448215,60.0,128.48301696777344,-0.0,-7.225199283311667e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.512142025171822e-37,-8.089478553025506e-37,-4.1008947990682284e-37,-1.3927338019499517e-22,-7.342263553004495e-23,-6.58507446649502e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.529922681394964e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0001003555953502,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,7.412287232000381e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,0.0001003546931315,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,0.0004760293813887,284.7556457519531,294.1499938964844,295.21612548828125,287.1292419433594,294.9577941894531,296.1434326171875,282.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159427765756,3.643964063826388e-08,0.0010159063385799,-0.0191826783120632,0.0,0.0,0.0,-0.0086244875565171,60.0,56.97452545166016,-0.0,-7.03190821127464e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90297624738348e-42,1.202594342083558e-41,6.483807994430929e-42,-1.4468189891361182e-22,-7.234093052414417e-23,-7.234096207858038e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.52553964452818e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0001003094221232,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,7.408871897496283e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0001003085344564,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0004758105787914,284.7540588378906,294.1499938964844,295.1895446777344,287.11395263671875,294.9599914550781,296.0029602050781,282.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150950402021,7.629372689166303e-09,0.0010150874732062,-0.0190387945622205,0.0,0.0,0.0,-0.0085949338972568,60.0,27.97429847717285,-0.0,-7.025427350981772e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468202513135665e-22,-7.234089265882072e-23,-7.234113247253591e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.519122977508232e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0001002418575808,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.403885683743283e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.000100240962638,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0004754900874104,284.75054931640625,294.1499938964844,295.13653564453125,287.0822448730469,294.9636535644531,295.7724914550781,283.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,11.604004859924316,-0.0,-7.01593734220296e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091790236969e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
