time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251280,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.519122977508232e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0001002418575808,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.403885683743283e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.000100240962638,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0004754900874104,284.75054931640625,294.1499938964844,295.13653564453125,287.0822448730469,294.9636535644531,295.7724914550781,283.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,11.604004859924316,-0.0,-7.01593734220296e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091790236969e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,9.515466808807103e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0001002033386612,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,7.401040056720376e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001002024582703,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0004753075772896,284.7467041015625,294.1499938964844,295.0837097167969,287.0491027832031,294.9662780761719,295.5922241210937,283.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503157206656397e-09,0.0010140099329873,-0.0187086928635835,0.0,0.0,0.0,-0.008532453328371,60.0,8.96107292175293,-0.0,-7.010520874928261e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,9.515466808807103e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0001002033386612,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,7.401040056720376e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001002024582703,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0004753075772896,284.7467041015625,294.1499938964844,295.0837097167969,287.0491027832031,294.9662780761719,295.5922241210937,283.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503157206656397e-09,0.0010140099329873,-0.0187086928635835,0.0,0.0,0.0,-0.008532453328371,60.0,8.96107292175293,-0.0,-7.010520874928261e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.514134580967948e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.000100189296063,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,7.400002505164593e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,0.000100188430224,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0004752411332447,284.7425231933594,294.1499938964844,295.03106689453125,287.01470947265625,294.9678955078125,295.44696044921875,283.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138733778148,7.486325337424661e-09,0.0010138659272342,-0.0186646077781915,0.0,0.0,0.0,-0.0085241086781024,60.0,8.479280471801758,-0.0,-7.008530644725397e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.514134580967948e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.000100189296063,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,7.400002505164593e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,0.000100188430224,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0004752411332447,284.7425231933594,294.1499938964844,295.03106689453125,287.01470947265625,294.9678955078125,295.44696044921875,283.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138733778148,7.486325337424661e-09,0.0010138659272342,-0.0186646077781915,0.0,0.0,0.0,-0.0085241086781024,60.0,8.479280471801758,-0.0,-7.008530644725397e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,9.51469410210848e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0001001951750367,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,7.400436152238399e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0001001943237497,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.000475269218441,284.7380676269531,294.1499938964844,294.9785461425781,286.9791259765625,294.96856689453125,295.32684326171875,283.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493071052522282e-09,0.0010139235528185,-0.0186822768300771,0.0,0.0,0.0,-0.0085274521261453,60.0,8.352381706237793,-0.0,-7.009328584217658e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,9.51469410210848e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0001001951750367,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,7.400436152238399e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0001001943237497,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.000475269218441,284.7380676269531,294.1499938964844,294.9785461425781,286.9791259765625,294.96856689453125,295.32684326171875,283.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493071052522282e-09,0.0010139235528185,-0.0186822768300771,0.0,0.0,0.0,-0.0085274521261453,60.0,8.352381706237793,-0.0,-7.009328584217658e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,9.515555575489998e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0001002042408799,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,7.401105540338904e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.0001002033895929,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,0.0004753122921101,284.7357177734375,294.1499938964844,294.95233154296875,286.9609375,294.968505859375,295.2741394042969,283.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100954353809,0.0,0.0,0.0,-0.0085327178239822,60.0,8.31243896484375,-0.0,-7.010584113231745e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.516719001112506e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0001002164935925,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,7.402009941870347e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,0.0001002156423055,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,0.0004753704706672,284.7333068847656,294.1499938964844,294.9261474609375,286.9425048828125,294.96826171875,295.2251281738281,283.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,8.27568244934082,-0.0,-7.012285863083889e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.519756713416427e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.0001002484714263,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,7.404370990116149e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,0.0001002476346911,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,0.0004755223344545,284.7283020019531,294.1499938964844,294.87384033203125,286.90496826171875,294.9670104980469,295.13623046875,283.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,8.206707954406738,-0.0,-7.016737413323426e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.519756713416427e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.0001002484714263,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,7.404370990116149e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,0.0001002476346911,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,0.0004755223344545,284.7283020019531,294.1499938964844,294.87384033203125,286.90496826171875,294.9670104980469,295.13623046875,283.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,8.206707954406738,-0.0,-7.016737413323426e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.523381595499814e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0001002866338239,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.407188968500122e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,0.0001002858116407,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,0.000475703534903,284.7230529785156,294.1499938964844,294.82159423828125,286.8666687011719,294.9648742675781,295.0569152832031,283.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,8.140901565551758,-0.0,-7.022056536243326e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.523381595499814e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0001002866338239,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.407188968500122e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,0.0001002858116407,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,0.000475703534903,284.7230529785156,294.1499938964844,294.82159423828125,286.8666687011719,294.9648742675781,295.0569152832031,283.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,8.140901565551758,-0.0,-7.022056536243326e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,9.527174552204087e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.0001003265642793,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,7.41013718652539e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0001003257420961,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,0.0004758930881507,284.71759033203125,294.1499938964844,294.7694091796875,286.8276672363281,294.9618225097656,294.9845886230469,283.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,8.077064514160156,-0.0,-7.027624349120742e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,9.527174552204087e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.0001003265642793,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,7.41013718652539e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0001003257420961,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,0.0004758930881507,284.71759033203125,294.1499938964844,294.7694091796875,286.8276672363281,294.9618225097656,294.9845886230469,283.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,8.077064514160156,-0.0,-7.027624349120742e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.5307404990308e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,0.0001003641009447,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,7.412910053972155e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0001003633005893,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,0.0004760713200084,284.7119445800781,294.1499938964844,294.7171936035156,286.78814697265625,294.9578857421875,294.9174499511719,283.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,8.014704704284668,-0.0,-7.03286175962603e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.5307404990308e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,0.0001003641009447,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,7.412910053972155e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0001003633005893,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,0.0004760713200084,284.7119445800781,294.1499938964844,294.7171936035156,286.78814697265625,294.9578857421875,294.9174499511719,283.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,8.014704704284668,-0.0,-7.03286175962603e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.532328840577976e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,0.0001003808210953,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,7.41414405638352e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,0.0001003800207399,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,0.0004761507152579,284.70904541015625,294.1499938964844,294.69110107421875,286.7682189941406,294.95556640625,294.8853759765625,283.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.983951568603516,-0.0,-7.035193050342059e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.533734555589037e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,0.0001003956203931,299.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,7.415236905217171e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001003948200377,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.0004762209719046,284.70611572265625,294.1499938964844,294.6649780273437,286.7481994628906,294.9530639648437,294.8541259765625,283.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.95342206954956,-0.0,-7.037255045361236e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,9.53587150434032e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.000100418117654,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,7.416898006340489e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,0.0001004173318506,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0004763278702739,284.7001342773437,294.1499938964844,294.6127319335937,286.7079467773437,294.9473876953125,294.7936096191406,283.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755449615842736e-09,0.0010161671089008,-0.019369464367628,0.0,0.0,0.0,-0.008657525293529,60.0,7.892871379852295,-0.0,-7.04038640719773e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,9.53587150434032e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.000100418117654,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,7.416898006340489e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,0.0001004173318506,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0004763278702739,284.7001342773437,294.1499938964844,294.6127319335937,286.7079467773437,294.9473876953125,294.7936096191406,283.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755449615842736e-09,0.0010161671089008,-0.019369464367628,0.0,0.0,0.0,-0.008657525293529,60.0,7.892871379852295,-0.0,-7.04038640719773e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.536975994706154e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,0.0001004297373583,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.417755841743201e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0001004289661068,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,0.0004763831384479,284.6940002441406,294.1499938964844,294.5604248046875,286.66748046875,294.9408874511719,294.7352600097656,283.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.832818031311035,-0.0,-7.041992944323283e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.536975994706154e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,0.0001004297373583,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.417755841743201e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0001004289661068,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,0.0004763831384479,284.6940002441406,294.1499938964844,294.5604248046875,286.66748046875,294.9408874511719,294.7352600097656,283.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.832818031311035,-0.0,-7.041992944323283e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.53697381191887e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,0.0001004297009785,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,7.417752203764394e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.000100428937003,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0004763831384479,284.687744140625,294.1499938964844,294.50799560546875,286.626953125,294.9335632324219,294.67852783203125,283.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.773087024688721,-0.0,-7.04196523315659e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.53697381191887e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,0.0001004297009785,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,7.417752203764394e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.000100428937003,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0004763831384479,284.687744140625,294.1499938964844,294.50799560546875,286.626953125,294.9335632324219,294.67852783203125,283.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.773087024688721,-0.0,-7.04196523315659e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.53593771555461e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0001004187870421,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,7.416945300064981e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,0.0001004180303425,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,0.0004763314791489,284.681396484375,294.1499938964844,294.4554748535156,286.58648681640625,294.9254150390625,294.623046875,283.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.71360445022583,-0.0,-7.040411986736217e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.53593771555461e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0001004187870421,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,7.416945300064981e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,0.0001004180303425,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,0.0004763314791489,284.681396484375,294.1499938964844,294.4554748535156,286.58648681640625,294.9254150390625,294.623046875,283.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.71360445022583,-0.0,-7.040411986736217e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.535094432067126e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,0.0001004098958219,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,7.416289008688182e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0001004091463983,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0004762894241139,284.6781616210937,294.1499938964844,294.4291687011719,286.5662841796875,294.9210510253906,294.5956726074219,283.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.68397331237793,-0.0,-7.039155036636657e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.53408525674604e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,0.0001003992656478,299.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,7.41550320526585e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.0001003985235001,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,0.0004762390744872,284.6749267578125,294.1499938964844,294.4028015136719,286.546142578125,294.9164733886719,294.5685119628906,283.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090606480836,0.0,0.0,0.0,-0.008646092377603,60.0,7.654440879821777,-0.0,-7.037653659835996e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,9.531724936095998e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0001003743964247,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,7.413666025968269e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,0.000100373661553,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,0.0004761212621815,284.6683654785156,294.1499938964844,294.3499450683594,286.506103515625,294.90673828125,294.5146484375,283.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.595720291137695,-0.0,-7.03414571034955e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,9.531724936095998e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0001003743964247,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,7.413666025968269e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,0.000100373661553,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,0.0004761212621815,284.6683654785156,294.1499938964844,294.3499450683594,286.506103515625,294.90673828125,294.5146484375,283.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.595720291137695,-0.0,-7.03414571034955e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.528998634777965e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0001003456854959,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.411544356727973e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,0.0001003449579002,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0004759852017741,284.6617736816406,294.1499938964844,294.2969055175781,286.4664306640625,294.896240234375,294.46124267578125,283.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.537554740905762,-0.0,-7.030100590554866e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.528998634777965e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0001003456854959,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.411544356727973e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,0.0001003449579002,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0004759852017741,284.6617736816406,294.1499938964844,294.2969055175781,286.4664306640625,294.896240234375,294.46124267578125,283.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.537554740905762,-0.0,-7.030100590554866e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.525974746793509e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001003138313535,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,7.409190584439784e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,0.0001003131110337,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0004758342402055,284.65509033203125,294.1499938964844,294.24365234375,286.42724609375,294.8849792480469,294.4081115722656,283.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,7.479968547821045,-0.0,-7.025616355349484e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.525974746793509e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001003138313535,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,7.409190584439784e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,0.0001003131110337,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0004758342402055,284.65509033203125,294.1499938964844,294.24365234375,286.42724609375,294.8849792480469,294.4081115722656,283.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,7.479968547821045,-0.0,-7.025616355349484e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.522722393739969e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001002795761451,299.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.406660006381571e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001002788631012,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,0.0004756718990392,284.6483764648437,294.1499938964844,294.19012451171875,286.3887023925781,294.8729553222656,294.3551940917969,283.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362354576587,0.0,0.0,0.0,-0.0085755223408341,60.0,7.422959804534912,-0.0,-7.020798165058295e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.522722393739969e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001002795761451,299.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.406660006381571e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001002788631012,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,0.0004756718990392,284.6483764648437,294.1499938964844,294.19012451171875,286.3887023925781,294.8729553222656,294.3551940917969,283.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362354576587,0.0,0.0,0.0,-0.0085755223408341,60.0,7.422959804534912,-0.0,-7.020798165058295e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693115234375,0.0,0.0,9.521032188786194e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001002617646008,299.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,7.405344513244927e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0001002610588329,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.0004755874979309,284.6449890136719,294.1499938964844,294.16326904296875,286.3696594238281,294.8666687011719,294.3287658691406,283.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,7.394674301147461,-0.0,-7.018294212457479e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,9.519307786831632e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0001002436038106,299.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,7.404002826660872e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,0.0001002428980427,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,0.0004755014088004,284.6416320800781,294.1499938964844,294.1363525390625,286.350830078125,294.86016845703125,294.3023376464844,283.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.366531848907471,-0.0,-7.01574123240789e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
