time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253620,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,9.515776037005708e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0001002064018393,299.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,7.401254697469994e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619567871094,0.0,0.0,0.0001002057106234,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,0.0004753250977955,284.63482666015625,294.1499938964844,294.082275390625,286.3138122558594,294.8466796875,294.2494812011719,283.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.310639381408691,-0.0,-7.010515190586375e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,9.515776037005708e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0001002064018393,299.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,7.401254697469994e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619567871094,0.0,0.0,0.0001002057106234,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,0.0004753250977955,284.63482666015625,294.1499938964844,294.082275390625,286.3138122558594,294.8466796875,294.2494812011719,283.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.310639381408691,-0.0,-7.010515190586375e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,9.512151882518084e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,0.0001001682321657,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,7.398434536298737e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,0.0001001675482257,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,0.0004751441592816,284.6280212402344,294.1499938964844,294.0278625488281,286.2777099609375,294.8324584960937,294.1965637207031,283.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.255241394042969,-0.0,-7.005154856187802e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,9.512151882518084e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,0.0001001682321657,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,7.398434536298737e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,0.0001001675482257,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,0.0004751441592816,284.6280212402344,294.1499938964844,294.0278625488281,286.2777099609375,294.8324584960937,294.1965637207031,283.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.255241394042969,-0.0,-7.005154856187802e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.508430230198428e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0001001290293061,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,7.395538705168292e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,0.000100128352642,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,0.0004749583313241,284.6211853027344,294.1499938964844,293.9730834960937,286.2426452636719,294.8174743652344,294.1434631347656,283.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,7.200300693511963,-0.0,-6.99965312378481e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.508430230198428e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,0.0001001290293061,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,7.395538705168292e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,0.000100128352642,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,0.0004749583313241,284.6211853027344,294.1499938964844,293.9730834960937,286.2426452636719,294.8174743652344,294.1434631347656,283.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,7.200300693511963,-0.0,-6.99965312378481e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.504581248620524e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,0.0001000884949462,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,7.392543921014294e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,0.0001000878255581,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,0.0004747661878354,284.6143798828125,294.1499938964844,293.9179382324219,286.208740234375,294.80181884765625,294.0902099609375,283.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630139172077,60.0,7.145744323730469,-0.0,-6.993967360813258e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.504581248620524e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,0.0001000884949462,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,7.392543921014294e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,0.0001000878255581,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,0.0004747661878354,284.6143798828125,294.1499938964844,293.9179382324219,286.208740234375,294.80181884765625,294.0902099609375,283.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630139172077,60.0,7.145744323730469,-0.0,-6.993967360813258e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.502594184596092e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,0.0001000675620161,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,7.39099778002128e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,0.00010006690718,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.0004746669728774,284.6109619140625,294.1499938964844,293.8902282714844,286.1922302246094,294.793701171875,294.0635070800781,283.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338239349508058e-09,0.0010125997941941,-0.0182767491787672,0.0,0.0,0.0,-0.0084506962448358,60.0,7.118585109710693,-0.0,-6.99103281931457e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,9.50055691646412e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,0.0001000461052171,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,7.389413076452911e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.000100045450381,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.00047456525499,284.6075439453125,294.1499938964844,293.8623962402344,286.1760559082031,294.7854309082031,294.0367431640625,283.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,7.091487407684326,-0.0,-6.988025091914096e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.496297570876776e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,0.0001000012416625,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0,7.38609887775965e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0001000005941023,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.000474352564197,284.6007385253906,294.1499938964844,293.8064270019531,286.1447448730469,294.7683410644531,293.9830017089844,283.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,7.037426471710205,-0.0,-6.981740341416298e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.496297570876776e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,0.0001000012416625,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0,7.38609887775965e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0001000005941023,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.000474352564197,284.6007385253906,294.1499938964844,293.8064270019531,286.1447448730469,294.7683410644531,293.9830017089844,283.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,7.037426471710205,-0.0,-6.981740341416298e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,9.491745004197584e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,9.995329310186209e-05,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,7.382556941593066e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,9.995266009354964e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0004741252923849,284.59393310546875,294.1499938964844,293.75,286.1148376464844,294.7505798339844,293.92901611328125,283.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202630936120613e-09,0.0010114401811733,-0.0179215651005506,0.0,0.0,0.0,-0.0083834696561098,60.0,6.983471870422363,-0.0,-6.975028554734308e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,9.491745004197584e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,9.995329310186209e-05,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,7.382556941593066e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,9.995266009354964e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0004741252923849,284.59393310546875,294.1499938964844,293.75,286.1148376464844,294.7505798339844,293.92901611328125,283.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202630936120613e-09,0.0010114401811733,-0.0179215651005506,0.0,0.0,0.0,-0.0083834696561098,60.0,6.983471870422363,-0.0,-6.975028554734308e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.48738306760788e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.99073454295285e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.379162707366049e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.990671969717368e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.000473907450214,284.587158203125,294.1499938964844,293.6933288574219,286.0859680175781,294.7320861816406,293.8747863769531,283.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148106551113642e-09,0.0010109739378094,-0.0177787523716688,0.0,0.0,0.0,-0.0083564398810267,60.0,6.929760456085205,-0.0,-6.968598853518415e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.48738306760788e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.99073454295285e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.379162707366049e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.990671969717368e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.000473907450214,284.587158203125,294.1499938964844,293.6933288574219,286.0859680175781,294.7320861816406,293.8747863769531,283.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148106551113642e-09,0.0010109739378094,-0.0177787523716688,0.0,0.0,0.0,-0.0083564398810267,60.0,6.929760456085205,-0.0,-6.968598853518415e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,9.48368979152292e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.986844816012308e-05,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,7.376289431704208e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.986782970372587e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.000473723077448,284.5804138183594,294.1499938964844,293.6366577148437,286.0575256347656,294.71295166015625,293.8202514648437,283.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.876816272735596,-0.0,-6.963155385619757e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,9.48368979152292e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.986844816012308e-05,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,7.376289431704208e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.986782970372587e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.000473723077448,284.5804138183594,294.1499938964844,293.6366577148437,286.0575256347656,294.71295166015625,293.8202514648437,283.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.876816272735596,-0.0,-6.963155385619757e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.482073073741049e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.985142241930588e-05,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,7.375031418632716e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,9.985080396290869e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0004736423434223,284.5770568847656,294.1499938964844,293.6083374023437,286.0434875488281,294.703125,293.7929077148437,283.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081698782940293e-09,0.0010104060638695,-0.0176048148423433,0.0,0.0,0.0,-0.0083235185593366,60.0,6.850678443908691,-0.0,-6.960772225284019e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.480600419919938e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.983591007767244e-05,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,7.373885455308482e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,9.983529889723286e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0004735688562504,284.5736999511719,294.1499938964844,293.5799865722656,286.029541015625,294.6931457519531,293.7655029296875,283.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063273965712824e-09,0.0010102485539391,-0.0175565537065267,0.0,0.0,0.0,-0.0083143841475248,60.0,6.824769973754883,-0.0,-6.95860151722627e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,9.478076390223578e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.980932372855024e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,7.371920946752653e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.980871254811063e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,0.0004734428366646,284.5669860839844,294.1499938964844,293.5233459472656,286.0019836425781,294.67266845703125,293.71051025390625,283.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.773591041564941,-0.0,-6.954876852205416e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,9.478076390223578e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.980932372855024e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,7.371920946752653e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.980871254811063e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,0.0004734428366646,284.5669860839844,294.1499938964844,293.5233459472656,286.0019836425781,294.67266845703125,293.71051025390625,283.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.773591041564941,-0.0,-6.954876852205416e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.476092964177953e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.978842717828228e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,7.370377716142684e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,9.978783054975791e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994567871094,0.0,0.0,0.0004733438545372,284.5603332519531,294.1499938964844,293.4666748046875,285.97479248046875,294.6515808105469,293.6553039550781,283.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.723249435424805,-0.0,-6.95194870559135e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.476092964177953e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.978842717828228e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,7.370377716142684e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,9.978783054975791e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994567871094,0.0,0.0,0.0004733438545372,284.5603332519531,294.1499938964844,293.4666748046875,285.97479248046875,294.6515808105469,293.6553039550781,283.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.723249435424805,-0.0,-6.95194870559135e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.474631951889025e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,9.977303125197068e-05,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,7.369239756371826e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,9.977244189940392e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943298339844,0.0,0.0,0.0004732709494419,284.5537414550781,294.1499938964844,293.4100036621094,285.9479675292969,294.6298217773437,293.59991455078125,283.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605121672153,0.0,0.0,0.0,-0.0082772802561521,60.0,6.673689365386963,-0.0,-6.949786524046432e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.474631951889025e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,9.977303125197068e-05,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,7.369239756371826e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,9.977244189940392e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943298339844,0.0,0.0,0.0004732709494419,284.5537414550781,294.1499938964844,293.4100036621094,285.9479675292969,294.6298217773437,293.59991455078125,283.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605121672153,0.0,0.0,0.0,-0.0082772802561521,60.0,6.673689365386963,-0.0,-6.949786524046432e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,9.473668615100904e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,9.976288856705652e-05,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,7.368489605141804e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59442138671875,0.0,0.0,9.976229921448976e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0004732229281216,284.54718017578125,294.1499938964844,293.35333251953125,285.9214782714844,294.6074523925781,293.5442810058594,283.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276445413987e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.624861717224121,-0.0,-6.94835549097661e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,9.473668615100904e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,9.976288856705652e-05,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,7.368489605141804e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59442138671875,0.0,0.0,9.976229921448976e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,0.0004732229281216,284.54718017578125,294.1499938964844,293.35333251953125,285.9214782714844,294.6074523925781,293.5442810058594,283.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276445413987e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.624861717224121,-0.0,-6.94835549097661e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.47337321122177e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939025878906,0.0,0.0,9.975976718124002e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,7.368259684881195e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,9.97591923805885e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,0.0004732082015834,284.5439147949219,294.1499938964844,293.32501220703125,285.9083557128906,294.59600830078125,293.5163879394531,283.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094793979078,6.972516786163396e-09,0.0010094724129885,-0.0173188354820013,0.0,0.0,0.0,-0.0082693919539451,60.0,6.600722312927246,-0.0,-6.947912822852231e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.473176032770424e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.975768625736237e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,7.368105434579775e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,9.975711145671085e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,0.0004731983935926,284.5406799316406,294.1499938964844,293.2966613769531,285.89532470703125,294.5844116210937,293.48846435546875,283.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094576282426,6.969982369042782e-09,0.0010094506433233,-0.0173121970146894,0.0,0.0,0.0,-0.008268135599792,60.0,6.576741695404053,-0.0,-6.947615105445949e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838928222656,0.0,0.0,9.473087266087532e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,9.975674765883014e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,7.368035585386679e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,9.975618013413624e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.000473194028018,284.5342102050781,294.1499938964844,293.239990234375,285.8694152832031,294.560791015625,293.4324645996094,283.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009446918033,6.9687278170249556e-09,0.0010094399331137,-0.0173089113086462,0.0,0.0,0.0,-0.0082675134763121,60.0,6.529214382171631,-0.0,-6.94746731255691e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838928222656,0.0,0.0,9.473087266087532e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,9.975674765883014e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,7.368035585386679e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,9.975618013413624e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.000473194028018,284.5342102050781,294.1499938964844,293.239990234375,285.8694152832031,294.560791015625,293.4324645996094,283.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009446918033,6.9687278170249556e-09,0.0010094399331137,-0.0173089113086462,0.0,0.0,0.0,-0.0082675134763121,60.0,6.529214382171631,-0.0,-6.94746731255691e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.473353566136213e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.975954162655398e-05,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,7.36824149498716e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,9.975898137781768e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.0,0.0,0.00047320741578,284.5278015136719,294.1499938964844,293.1833190917969,285.8437805175781,294.5365905761719,293.37628173828125,283.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009474042803,6.971896393537236e-09,0.0010094670578837,-0.017317209392786,0.0,0.0,0.0,-0.0082690836861729,60.0,6.482254981994629,-0.0,-6.947840347493185e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,9.473353566136213e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.975954162655398e-05,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,7.36824149498716e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,9.975898137781768e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.0,0.0,0.00047320741578,284.5278015136719,294.1499938964844,293.1833190917969,285.8437805175781,294.5365905761719,293.37628173828125,283.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009474042803,6.971896393537236e-09,0.0010094670578837,-0.017317209392786,0.0,0.0,0.0,-0.0082690836861729,60.0,6.482254981994629,-0.0,-6.947840347493185e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,9.473883255850524e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,9.976511501008643e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,7.368652586592361e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,9.976456203730776e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689392089844,0.0,0.0,0.0004732339584734,284.5214538574219,294.1499938964844,293.1266784667969,285.8183898925781,294.5117492675781,293.3199462890625,283.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.9783565592729255e-09,0.0010095222387462,-0.0173341315239667,0.0,0.0,0.0,-0.008272286504507,60.0,6.435782909393311,-0.0,-6.948600628220447e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,9.473883255850524e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,9.976511501008643e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,7.368652586592361e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,9.976456203730776e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689392089844,0.0,0.0,0.0004732339584734,284.5214538574219,294.1499938964844,293.1266784667969,285.8183898925781,294.5117492675781,293.3199462890625,283.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.9783565592729255e-09,0.0010095222387462,-0.0173341315239667,0.0,0.0,0.0,-0.008272286504507,60.0,6.435782909393311,-0.0,-6.948600628220447e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,9.47453736444004e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,9.977199806598946e-05,299.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,7.369160448433831e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.97714450932108e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0004732667002826,284.5151672363281,294.1499938964844,293.07000732421875,285.7931823730469,294.4863586425781,293.2634582519531,283.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095976758748,6.986361267280472e-09,0.0010095906909555,-0.0173550974577665,0.0,0.0,0.0,-0.0082762548699975,60.0,6.389699459075928,-0.0,-6.949542807888065e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,9.47453736444004e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,9.977199806598946e-05,299.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,7.369160448433831e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.97714450932108e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0004732667002826,284.5151672363281,294.1499938964844,293.07000732421875,285.7931823730469,294.4863586425781,293.2634582519531,283.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095976758748,6.986361267280472e-09,0.0010095906909555,-0.0173550974577665,0.0,0.0,0.0,-0.0082762548699975,60.0,6.389699459075928,-0.0,-6.949542807888065e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,9.47483567870222e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.0,0.0,9.977513400372118e-05,299.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,7.369391823885962e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.0,0.0,9.977458830690011e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.0,0.0,0.0004732816596515,284.5120544433594,294.1499938964844,293.0416564941406,285.7806701660156,294.47344970703125,293.23516845703125,283.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096289915964,6.990007683782551e-09,0.001009622006677,-0.0173646491020917,0.0,0.0,0.0,-0.0082780625671148,60.0,6.366757392883301,-0.0,-6.9499726862432e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
