time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,9.474981925450264e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.977666923077776e-05,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,7.369505328824744e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5637512207031,0.0,0.0,9.977613080991432e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589294433594,0.0,0.0,0.0004732889938168,284.5089416503906,294.1499938964844,293.0133361816406,285.7681579589844,294.4603881835937,293.2068786621094,283.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096438927575,6.9917618361614595e-09,0.0010096369078382,-0.0173692423850297,0.0,0.0,0.0,-0.0082789324223995,60.0,6.343831062316895,-0.0,-6.95017874363657e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,9.474638500250876e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,9.977304580388592e-05,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605163574219,0.0,0.0,7.36923684598878e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587463378906,0.0,0.0,9.977250738302246e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539855957031,0.0,0.0,0.0004732719098683,284.5027770996094,294.1499938964844,292.9566650390625,285.7433166503906,294.43389892578125,293.1502990722656,283.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096061741933,6.987336043096093e-09,0.001009599189274,-0.0173576511442661,0.0,0.0,0.0,-0.0082767391577363,60.0,6.297853469848633,-0.0,-6.949657915811258e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,9.474638500250876e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,9.977304580388592e-05,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605163574219,0.0,0.0,7.36923684598878e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587463378906,0.0,0.0,9.977250738302246e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539855957031,0.0,0.0,0.0004732719098683,284.5027770996094,294.1499938964844,292.9566650390625,285.7433166503906,294.43389892578125,293.1502990722656,283.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096061741933,6.987336043096093e-09,0.001009599189274,-0.0173576511442661,0.0,0.0,0.0,-0.0082767391577363,60.0,6.297853469848633,-0.0,-6.949657915811258e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,9.473277896177024e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,9.975871216738597e-05,299.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,7.368178194155917e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.975818829843774e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5490417480469,0.0,0.0,0.0004732040397357,284.4966735839844,294.1499938964844,292.8999938964844,285.7185974121094,294.4068603515625,293.0937805175781,284.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970249710747112e-09,0.0010094532044604,-0.0173128973692655,0.0,0.0,0.0,-0.0082682687789201,60.0,6.251546859741211,-0.0,-6.947646369326321e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,9.473277896177024e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,9.975871216738597e-05,299.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,7.368178194155917e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.975818829843774e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5490417480469,0.0,0.0,0.0004732040397357,284.4966735839844,294.1499938964844,292.8999938964844,285.7185974121094,294.4068603515625,293.0937805175781,284.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970249710747112e-09,0.0010094532044604,-0.0173128973692655,0.0,0.0,0.0,-0.0082682687789201,60.0,6.251546859741211,-0.0,-6.947646369326321e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,9.47059816098772e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,9.973048872780056e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.550537109375,0.0,0.0,7.366092904703692e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.972996485885231e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,0.0004730702494271,284.4906616210937,294.1499938964844,292.84332275390625,285.6940002441406,294.3793029785156,293.0374755859375,284.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936723195849481e-09,0.0010091664735227,-0.0172250792384147,0.0,0.0,0.0,-0.008251647464931,60.0,6.204686641693115,-0.0,-6.94370001497191e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,9.47059816098772e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,9.973048872780056e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.550537109375,0.0,0.0,7.366092904703692e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.972996485885231e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,0.0004730702494271,284.4906616210937,294.1499938964844,292.84332275390625,285.6940002441406,294.3793029785156,293.0374755859375,284.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936723195849481e-09,0.0010091664735227,-0.0172250792384147,0.0,0.0,0.0,-0.008251647464931,60.0,6.204686641693115,-0.0,-6.94370001497191e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,9.466578194405884e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54571533203125,0.0,0.0,9.96881499304436e-05,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,7.362964970525354e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438842773437,0.0,0.0,9.9687633337453e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.539306640625,0.0,0.0,0.0004728695203084,284.48468017578125,294.1499938964844,292.7866516113281,285.66949462890625,294.35125732421875,292.9813842773437,284.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.8864984825722794e-09,0.0010087370174005,-0.0170935243368148,0.0,0.0,0.0,-0.0082267494872212,60.0,6.157210826873779,-0.0,-6.937790431038593e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,9.466578194405884e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54571533203125,0.0,0.0,9.96881499304436e-05,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,7.362964970525354e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438842773437,0.0,0.0,9.9687633337453e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.539306640625,0.0,0.0,0.0004728695203084,284.48468017578125,294.1499938964844,292.7866516113281,285.66949462890625,294.35125732421875,292.9813842773437,284.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.8864984825722794e-09,0.0010087370174005,-0.0170935243368148,0.0,0.0,0.0,-0.0082267494872212,60.0,6.157210826873779,-0.0,-6.937790431038593e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,9.46417567320168e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54327392578125,0.0,0.0,9.966284414986148e-05,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,7.361096504610032e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414428710937,0.0,0.0,9.966233483282848e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,0.0004727495543193,284.48175048828125,294.1499938964844,292.7583312988281,285.6572570800781,294.3370361328125,292.9534606933594,284.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.856497591911648e-09,0.0010084804380312,-0.0170149430632591,0.0,0.0,0.0,-0.0082118771970272,60.0,6.133226871490479,-0.0,-6.934261875812808e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.538818359375,0.0,0.0,9.461428999202326e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54083251953125,0.0,0.0,9.96339222183451e-05,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,7.358959555858746e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,9.963341290131213e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53448486328125,0.0,0.0,0.0004726123879663,284.47882080078125,294.1499938964844,292.7300109863281,285.6450500488281,294.3226928710937,292.9256591796875,284.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.822209908108334e-09,0.0010081873042508,-0.0169251319020986,0.0,0.0,0.0,-0.0081948786973953,60.0,6.109103679656982,-0.0,-6.930230256330105e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,9.455202962271868e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359802246094,0.0,0.0,9.956834401236848e-05,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,7.354115950874984e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341796875,0.0,0.0,9.95678492472507e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297241210937,0.0,0.0,0.0004723014426417,284.4730224609375,294.1499938964844,292.67333984375,285.6206359863281,294.2935791015625,292.8702697753906,284.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.744498737276672e-09,0.0010075228055939,-0.0167215764522552,0.0,0.0,0.0,-0.0081563545390963,60.0,6.060501575469971,-0.0,-6.92109622946191e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,9.455202962271868e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359802246094,0.0,0.0,9.956834401236848e-05,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,7.354115950874984e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341796875,0.0,0.0,9.95678492472507e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297241210937,0.0,0.0,0.0004723014426417,284.4730224609375,294.1499938964844,292.67333984375,285.6206359863281,294.2935791015625,292.8702697753906,284.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.744498737276672e-09,0.0010075228055939,-0.0167215764522552,0.0,0.0,0.0,-0.0081563545390963,60.0,6.060501575469971,-0.0,-6.92109622946191e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,9.448310447623952e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.949575905920938e-05,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53106689453125,0.0,0.0,7.348754297709092e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,9.94952642940916e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52496337890625,0.0,0.0,0.0004719572316389,284.46728515625,294.1499938964844,292.6166687011719,285.59625244140625,294.2640380859375,292.81524658203125,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584906477373815e-09,0.0010067874100059,-0.0164962876588106,0.0,0.0,0.0,-0.0081137167289853,60.0,6.011579036712647,-0.0,-6.910994443387608e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,9.448310447623952e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.949575905920938e-05,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53106689453125,0.0,0.0,7.348754297709092e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,9.94952642940916e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52496337890625,0.0,0.0,0.0004719572316389,284.46728515625,294.1499938964844,292.6166687011719,285.59625244140625,294.2640380859375,292.81524658203125,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584906477373815e-09,0.0010067874100059,-0.0164962876588106,0.0,0.0,0.0,-0.0081137167289853,60.0,6.011579036712647,-0.0,-6.910994443387608e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52447509765625,0.0,0.0,9.440996655030176e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.941873577190564e-05,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263061523437,0.0,0.0,7.343065226450562e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.524658203125,0.0,0.0,9.941824828274548e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,0.0004715919785667,284.4616394042969,294.1499938964844,292.5599975585937,285.5718688964844,294.2339782714844,292.7605285644531,284.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.56723742054055e-09,0.0010060070781037,-0.0162572562694549,0.0,0.0,0.0,-0.0080684786662459,60.0,5.962500095367432,-0.0,-6.900285143274233e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52447509765625,0.0,0.0,9.440996655030176e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.941873577190564e-05,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263061523437,0.0,0.0,7.343065226450562e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.524658203125,0.0,0.0,9.941824828274548e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,0.0004715919785667,284.4616394042969,294.1499938964844,292.5599975585937,285.5718688964844,294.2339782714844,292.7605285644531,284.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.56723742054055e-09,0.0010060070781037,-0.0162572562694549,0.0,0.0,0.0,-0.0080684786662459,60.0,5.962500095367432,-0.0,-6.900285143274233e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.519775390625,0.0,0.0,9.433609375264496e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.934094123309478e-05,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,7.33731867512688e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199584960937,0.0,0.0,9.934045374393464e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,0.000471223029308,284.4560852050781,294.1499938964844,292.5033264160156,285.5474548339844,294.2034912109375,292.70611572265625,284.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.475063596411701e-09,0.0010052188299596,-0.0160158108919858,0.0,0.0,0.0,-0.0080227833241224,60.0,5.913449764251709,-0.0,-6.889475656635113e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.519775390625,0.0,0.0,9.433609375264496e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.934094123309478e-05,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,7.33731867512688e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199584960937,0.0,0.0,9.934045374393464e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,0.000471223029308,284.4560852050781,294.1499938964844,292.5033264160156,285.5474548339844,294.2034912109375,292.70611572265625,284.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.475063596411701e-09,0.0010052188299596,-0.0160158108919858,0.0,0.0,0.0,-0.0080227833241224,60.0,5.913449764251709,-0.0,-6.889475656635113e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174560546875,0.0,0.0,9.43000050028786e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.930292435456067e-05,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51922607421875,0.0,0.0,7.334510883083567e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176086425781,0.0,0.0,9.930245141731576e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133361816406,0.0,0.0,0.0004710427601821,284.4533386230469,294.1499938964844,292.4750061035156,285.53521728515625,294.1880798339844,292.6789855957031,284.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004840247333,6.430031174176065e-09,0.0010048338444903,-0.015897849574685,0.0,0.0,0.0,-0.0080004595220088,60.0,5.889008045196533,-0.0,-6.884197745193887e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,9.426518226973712e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170288085937,0.0,0.0,9.92662608041428e-05,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,7.331802044063807e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,9.926578059094028e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51104736328125,0.0,0.0,0.0004708688647951,284.4505920410156,294.1499938964844,292.4466552734375,285.5229797363281,294.1725158691406,292.6518859863281,284.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044687660411,6.386585038598014e-09,0.0010044623631983,-0.015784041956067,0.0,0.0,0.0,-0.0079789217561483,60.0,5.864660739898682,-0.0,-6.879107417034902e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105285644531,0.0,0.0,9.420042624697088e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.919805597746743e-05,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,7.326764898607507e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107116699219,0.0,0.0,9.919759031618014e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065002441406,0.0,0.0,0.0004705454630311,284.4451904296875,294.1499938964844,292.3900146484375,285.4984436035156,294.14117431640625,292.5977783203125,284.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100377749186,6.305776789616857e-09,0.0010037712054327,-0.015572365373373,0.0,0.0,0.0,-0.0079388609156012,60.0,5.816290855407715,-0.0,-6.869645119422786e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105285644531,0.0,0.0,9.420042624697088e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.919805597746743e-05,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,7.326764898607507e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107116699219,0.0,0.0,9.919759031618014e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065002441406,0.0,0.0,0.0004705454630311,284.4451904296875,294.1499938964844,292.3900146484375,285.4984436035156,294.14117431640625,292.5977783203125,284.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100377749186,6.305776789616857e-09,0.0010037712054327,-0.015572365373373,0.0,0.0,0.0,-0.0079388609156012,60.0,5.816290855407715,-0.0,-6.869645119422786e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,9.414534724783152e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078125,0.0,0.0,9.91400593193248e-05,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076904296875,0.0,0.0,7.322480087168515e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061340332031,0.0,0.0,9.913959365803748e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5019836425781,0.0,0.0,0.0004702704027295,284.4398803710937,294.1499938964844,292.3333435058594,285.47381591796875,294.109375,292.5436706542969,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031895944848,6.237033112199697e-09,0.0010031833080574,-0.0153922876343131,0.0,0.0,0.0,-0.0079047810286283,60.0,5.768570899963379,-0.0,-6.861600354568509e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,9.414534724783152e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078125,0.0,0.0,9.91400593193248e-05,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076904296875,0.0,0.0,7.322480087168515e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061340332031,0.0,0.0,9.913959365803748e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5019836425781,0.0,0.0,0.0004702704027295,284.4398803710937,294.1499938964844,292.3333435058594,285.47381591796875,294.109375,292.5436706542969,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031895944848,6.237033112199697e-09,0.0010031833080574,-0.0153922876343131,0.0,0.0,0.0,-0.0079047810286283,60.0,5.768570899963379,-0.0,-6.861600354568509e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.50146484375,0.0,0.0,9.410295751877128e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0,9.909540676744656e-05,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.503173828125,0.0,0.0,7.319181895582005e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50164794921875,0.0,0.0,9.909494838211684e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975280761719,0.0,0.0,0.0004700587014667,284.43463134765625,294.1499938964844,292.27667236328125,285.4490966796875,294.0771484375,292.489501953125,284.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027367388829,6.184089684779792e-09,0.0010027305688709,-0.0152535997331142,0.0,0.0,0.0,-0.0078785344958305,60.0,5.721670627593994,-0.0,-6.85540797462636e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.50146484375,0.0,0.0,9.410295751877128e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0,9.909540676744656e-05,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.503173828125,0.0,0.0,7.319181895582005e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50164794921875,0.0,0.0,9.909494838211684e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975280761719,0.0,0.0,0.0004700587014667,284.43463134765625,294.1499938964844,292.27667236328125,285.4490966796875,294.0771484375,292.489501953125,284.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027367388829,6.184089684779792e-09,0.0010027305688709,-0.0152535997331142,0.0,0.0,0.0,-0.0078785344958305,60.0,5.721670627593994,-0.0,-6.85540797462636e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,9.407648030901328e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,9.906751802191138e-05,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4986877441406,0.0,0.0,7.31712207198143e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,9.90670669125393e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931335449219,0.0,0.0,0.0004699265409726,284.4294738769531,294.1499938964844,292.2200012207031,285.4242248535156,294.0445251464844,292.43505859375,284.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024536168202,6.150987719166778e-09,0.0010024474468082,-0.0151668861508369,0.0,0.0,0.0,-0.0078621245920658,60.0,5.675765514373779,-0.0,-6.851537648344674e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,9.407648030901328e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,9.906751802191138e-05,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4986877441406,0.0,0.0,7.31712207198143e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,9.90670669125393e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931335449219,0.0,0.0,0.0004699265409726,284.4294738769531,294.1499938964844,292.2200012207031,285.4242248535156,294.0445251464844,292.43505859375,284.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024536168202,6.150987719166778e-09,0.0010024474468082,-0.0151668861508369,0.0,0.0,0.0,-0.0078621245920658,60.0,5.675765514373779,-0.0,-6.851537648344674e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,9.407134348293766e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49658203125,0.0,0.0,9.906211198540404e-05,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964599609375,0.0,0.0,7.316722621908411e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949645996094,0.0,0.0,9.906166087603197e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909362792969,0.0,0.0,0.0004699009296018,284.4269104003906,294.1499938964844,292.1916809082031,285.4117126464844,294.0279846191406,292.4076843261719,284.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002398552373,6.144533326590817e-09,0.0010023924987763,-0.0151499779894948,0.0,0.0,0.0,-0.007858925499022,60.0,5.653312683105469,-0.0,-6.850783051959297e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,9.406867320649326e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.0,0.0,9.905929618980736e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942626953125,0.0,0.0,7.316514529520646e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927673339844,0.0,0.0,9.905885235639288e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48876953125,0.0,0.0,0.0004698876000475,284.42437744140625,294.1499938964844,292.163330078125,285.3992004394531,294.0114440917969,292.3802795410156,284.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023692157119,6.141146702276501e-09,0.0010023631621152,-0.0151411080732941,0.0,0.0,0.0,-0.0078572444617748,60.0,5.630997657775879,-0.0,-6.85038727965548e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4882202148437,0.0,0.0,9.40827521844767e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.489990234375,0.0,0.0,9.907411731546743e-05,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898681640625,0.0,0.0,7.317608833545819e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883728027344,0.0,0.0,9.90736807580106e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48443603515625,0.0,0.0,0.0004699580022133,284.4193725585937,294.1499938964844,292.1066589355469,285.3739929199219,293.9779357910156,292.3249816894531,284.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025184601545,6.158576759673906e-09,0.0010025122901424,-0.0151867661625146,0.0,0.0,0.0,-0.0078658862039446,60.0,5.5875244140625,-0.0,-6.85242511622164e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4882202148437,0.0,0.0,9.40827521844767e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.489990234375,0.0,0.0,9.907411731546743e-05,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898681640625,0.0,0.0,7.317608833545819e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883728027344,0.0,0.0,9.90736807580106e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48443603515625,0.0,0.0,0.0004699580022133,284.4193725585937,294.1499938964844,292.1066589355469,285.3739929199219,293.9779357910156,292.3249816894531,284.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025184601545,6.158576759673906e-09,0.0010025122901424,-0.0151867661625146,0.0,0.0,0.0,-0.0078658862039446,60.0,5.5875244140625,-0.0,-6.85242511622164e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839172363281,0.0,0.0,9.412401414010674e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,9.911755478242412e-05,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,7.320816803257912e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48406982421875,0.0,0.0,9.911712550092489e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48016357421875,0.0,0.0,0.0004701641446445,284.4144592285156,294.1499938964844,292.04998779296875,285.3486022949219,293.9440002441406,292.2689819335937,284.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029569966718,6.209869063411588e-09,0.0010029508266597,-0.0153211299329996,0.0,0.0,0.0,-0.0078913131728768,60.0,5.545578479766846,-0.0,-6.85842280745419e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839172363281,0.0,0.0,9.412401414010674e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,9.911755478242412e-05,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,7.320816803257912e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48406982421875,0.0,0.0,9.911712550092489e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48016357421875,0.0,0.0,0.0004701641446445,284.4144592285156,294.1499938964844,292.04998779296875,285.3486022949219,293.9440002441406,292.2689819335937,284.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029569966718,6.209869063411588e-09,0.0010029508266597,-0.0153211299329996,0.0,0.0,0.0,-0.0078913131728768,60.0,5.545578479766846,-0.0,-6.85842280745419e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4796447753906,0.0,0.0,9.420942660653964e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813537597656,0.0,0.0,9.920750017045066e-05,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,7.327459752559662e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47979736328125,0.0,0.0,9.920707088895142e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,0.0004705908650066,284.4096069335937,294.1499938964844,291.9930114746094,285.3231201171875,293.9096374511719,292.2118835449219,284.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038659675046,6.316185352517323e-09,0.0010038596810773,-0.0155996298417449,0.0,0.0,0.0,-0.0079440176486969,60.0,5.505681991577148,-0.0,-6.870863700214613e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4796447753906,0.0,0.0,9.420942660653964e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813537597656,0.0,0.0,9.920750017045066e-05,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,7.327459752559662e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47979736328125,0.0,0.0,9.920707088895142e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,0.0004705908650066,284.4096069335937,294.1499938964844,291.9930114746094,285.3231201171875,293.9096374511719,292.2118835449219,284.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038659675046,6.316185352517323e-09,0.0010038596810773,-0.0155996298417449,0.0,0.0,0.0,-0.0079440176486969,60.0,5.505681991577148,-0.0,-6.870863700214613e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47540283203125,0.0,0.0,9.434897219762206e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770812988281,0.0,0.0,9.935443813446908e-05,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769897460937,0.0,0.0,7.338311843341216e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.935401612892748e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47174072265625,0.0,0.0,0.0004712879599537,284.4048156738281,294.1499938964844,291.9354248046875,285.29766845703125,293.87481689453125,292.1533508300781,284.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053517762571,6.489941029030888e-09,0.0010053452569991,-0.0160547830164432,0.0,0.0,0.0,-0.008030155673623,60.0,5.468204021453857,-0.0,-6.891220039051404e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47540283203125,0.0,0.0,9.434897219762206e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770812988281,0.0,0.0,9.935443813446908e-05,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769897460937,0.0,0.0,7.338311843341216e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.935401612892748e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47174072265625,0.0,0.0,0.0004712879599537,284.4048156738281,294.1499938964844,291.9354248046875,285.29766845703125,293.87481689453125,292.1533508300781,284.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053517762571,6.489941029030888e-09,0.0010053452569991,-0.0160547830164432,0.0,0.0,0.0,-0.008030155673623,60.0,5.468204021453857,-0.0,-6.891220039051404e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
