time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258300,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732971191406,0.0,0.0,9.444217721465976e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,9.94525835267268e-05,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748840332031,0.0,0.0,7.345560879912227e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47344970703125,0.0,0.0,9.94521615211852e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696655273437,0.0,0.0,0.0004717535630334,284.4024658203125,294.1499938964844,291.90643310546875,285.28497314453125,293.85723876953125,292.1234436035156,284.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063442168757,6.606017510790707e-09,0.0010063375812023,-0.0163588393479585,0.0,0.0,0.0,-0.0080876974388957,60.0,5.450492858886719,-0.0,-6.90483545895404e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,9.455117105972022e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.956736175809056e-05,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727783203125,0.0,0.0,7.354038098128513e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713439941406,0.0,0.0,9.956693975254892e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46759033203125,0.0,0.0,0.0004722980374936,284.4001159667969,294.1499938964844,291.8772888183594,285.27227783203125,293.83953857421875,292.0930480957031,284.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075049940496,6.741766700457674e-09,0.001007498241961,-0.016714422032237,0.0,0.0,0.0,-0.0081549938768148,60.0,5.433534622192383,-0.0,-6.920775774688084e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,9.481913002673537e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686889648437,0.0,0.0,9.98495306703262e-05,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4685974121094,0.0,0.0,7.374878623522818e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.98491159407422e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4635009765625,0.0,0.0,0.0004736366099677,284.3954467773437,294.1499938964844,291.8187255859375,285.2469482421875,293.8037414550781,292.0304870605469,284.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103593813255,7.075534824707574e-09,0.0010103522799909,-0.0175886712968349,0.0,0.0,0.0,-0.0083204573020339,60.0,5.40213680267334,-0.0,-6.960046050608072e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,9.481913002673537e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686889648437,0.0,0.0,9.98495306703262e-05,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4685974121094,0.0,0.0,7.374878623522818e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.98491159407422e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4635009765625,0.0,0.0,0.0004736366099677,284.3954467773437,294.1499938964844,291.8187255859375,285.2469482421875,293.8037414550781,292.0304870605469,284.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103593813255,7.075534824707574e-09,0.0010103522799909,-0.0175886712968349,0.0,0.0,0.0,-0.0083204573020339,60.0,5.40213680267334,-0.0,-6.960046050608072e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,9.514734847471118e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46453857421875,0.0,0.0,0.0001001951604848,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.0,0.0,7.40040632081218e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,0.0001001947457552,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,0.0004752761451527,284.390869140625,294.1499938964844,291.7597351074219,285.2216491699219,293.7674255371094,291.9657897949219,284.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138556826859,7.484381114863936e-09,0.0010138482321053,-0.0186595171689987,0.0,0.0,0.0,-0.0085231391713023,60.0,5.373708724975586,-0.0,-7.008301139421746e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,9.514734847471118e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46453857421875,0.0,0.0,0.0001001951604848,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.0,0.0,7.40040632081218e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,0.0001001947457552,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,0.0004752761451527,284.390869140625,294.1499938964844,291.7597351074219,285.2216491699219,293.7674255371094,291.9657897949219,284.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138556826859,7.484381114863936e-09,0.0010138482321053,-0.0186595171689987,0.0,0.0,0.0,-0.0085231391713023,60.0,5.373708724975586,-0.0,-7.008301139421746e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,9.553776180837303e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,0.0001006062811939,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603576660156,0.0,0.0,7.430771802319214e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.458984375,0.0,0.0,0.0001006058737402,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45538330078125,0.0,0.0,0.0004772263928316,284.3863525390625,294.1499938964844,291.7004089355469,285.1963806152344,293.7305603027344,291.89892578125,284.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180146200582,7.970727189388072e-09,0.0010180067038163,-0.0199332702904939,0.0,0.0,0.0,-0.0087642408907413,60.0,5.348305702209473,-0.0,-7.065920470950007e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,9.553776180837303e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,0.0001006062811939,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603576660156,0.0,0.0,7.430771802319214e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.458984375,0.0,0.0,0.0001006058737402,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45538330078125,0.0,0.0,0.0004772263928316,284.3863525390625,294.1499938964844,291.7004089355469,285.1963806152344,293.7305603027344,291.89892578125,284.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180146200582,7.970727189388072e-09,0.0010180067038163,-0.0199332702904939,0.0,0.0,0.0,-0.0087642408907413,60.0,5.348305702209473,-0.0,-7.065920470950007e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4548034667969,0.0,0.0,9.598005999578164e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,0.0001010720370686,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,7.465172529919073e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,0.0001010716368909,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45135498046875,0.0,0.0,0.0004794358101207,284.38189697265625,294.1499938964844,291.64080810546875,285.17120361328125,293.6931457519531,291.83026123046875,284.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521721994725341e-09,0.0010227180318906,-0.021376222372055,0.0,0.0,0.0,-0.009037391282618,60.0,5.325526237487793,-0.0,-7.131482959721326e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4548034667969,0.0,0.0,9.598005999578164e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,0.0001010720370686,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,7.465172529919073e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,0.0001010716368909,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45135498046875,0.0,0.0,0.0004794358101207,284.38189697265625,294.1499938964844,291.64080810546875,285.17120361328125,293.6931457519531,291.83026123046875,284.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521721994725341e-09,0.0010227180318906,-0.021376222372055,0.0,0.0,0.0,-0.009037391282618,60.0,5.325526237487793,-0.0,-7.131482959721326e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527893066406,0.0,0.0,9.621671779314056e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,0.0001013212458929,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542541503906,0.0,0.0,7.483578519895673e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4529113769531,0.0,0.0,0.0001013208457152,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493713378906,0.0,0.0,0.00048061797861,284.37969970703125,294.1499938964844,291.6109313964844,285.1586608886719,293.6742248535156,291.79541015625,284.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252476204186,8.81654127482534e-09,0.0010252387728542,-0.0221482459455728,0.0,0.0,0.0,-0.009183544665575,60.0,5.314919471740723,-0.0,-7.16668822065003e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507751464844,0.0,0.0,9.646273974794894e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45233154296875,0.0,0.0,0.0001015803209156,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,7.502713560825214e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.450927734375,0.0,0.0,0.000101579913462,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,0.0004818469169549,284.37750244140625,294.1499938964844,291.5810241699219,285.1460876464844,293.6551513671875,291.7602233886719,284.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278688278049,9.12303033118178e-09,0.0010278596309944,-0.0229507870972156,0.0,0.0,0.0,-0.0093354852870106,60.0,5.304817199707031,-0.0,-7.203378515896476e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,9.69682150753215e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483337402344,0.0,0.0,0.0001021126008708,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,7.542027742601931e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469299316406,0.0,0.0,0.0001021122006932,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,0.0004843719070777,284.3731689453125,294.1499938964844,291.5210876464844,285.1210632324219,293.61651611328125,291.6894226074219,284.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332539677619,9.75274616621391e-09,0.0010332443052902,-0.0245995577424764,0.0,0.0,0.0,-0.0096476627513766,60.0,5.285440444946289,-0.0,-7.27905558051134e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,9.69682150753215e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483337402344,0.0,0.0,0.0001021126008708,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,7.542027742601931e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469299316406,0.0,0.0,0.0001021122006932,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,0.0004843719070777,284.3731689453125,294.1499938964844,291.5210876464844,285.1210632324219,293.61651611328125,291.6894226074219,284.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332539677619,9.75274616621391e-09,0.0010332443052902,-0.0245995577424764,0.0,0.0,0.0,-0.0096476627513766,60.0,5.285440444946289,-0.0,-7.27905558051134e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4428405761719,0.0,0.0,9.747098374646156e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,0.0001026420359266,299.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,7.581130921607837e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429626464844,0.0,0.0,0.0001026416430249,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,0.0004868833639193,284.3688659667969,294.1499938964844,291.46112060546875,285.0960998535156,293.5774230957031,291.6184997558594,284.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386104695498,1.0379092252321698e-08,0.0010385999921709,-0.0262393094599246,0.0,0.0,0.0,-0.0099581684917211,60.0,5.266200065612793,-0.0,-7.354719855356961e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4428405761719,0.0,0.0,9.747098374646156e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,0.0001026420359266,299.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,7.581130921607837e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429626464844,0.0,0.0,0.0001026416430249,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,0.0004868833639193,284.3688659667969,294.1499938964844,291.46112060546875,285.0960998535156,293.5774230957031,291.6184997558594,284.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386104695498,1.0379092252321698e-08,0.0010385999921709,-0.0262393094599246,0.0,0.0,0.0,-0.0099581684917211,60.0,5.266200065612793,-0.0,-7.354719855356961e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.797851816983894e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,0.0001031764986691,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,7.620605902047828e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,0.0001031761057674,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356689453125,0.0,0.0,0.0004894186276942,284.3646545410156,294.1499938964844,291.401123046875,285.0711975097656,293.5376892089844,291.5479736328125,284.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440174955874,1.1011387357484637e-08,0.0010440065525472,-0.0278944242745637,0.0,0.0,0.0,-0.0102716227993369,60.0,5.246589183807373,-0.0,-7.431499682297726e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.797851816983894e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,0.0001031764986691,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,7.620605902047828e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,0.0001031761057674,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356689453125,0.0,0.0,0.0004894186276942,284.3646545410156,294.1499938964844,291.401123046875,285.0711975097656,293.5376892089844,291.5479736328125,284.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440174955874,1.1011387357484637e-08,0.0010440065525472,-0.0278944242745637,0.0,0.0,0.0,-0.0102716227993369,60.0,5.246589183807373,-0.0,-7.431499682297726e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,9.833957301452756e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365234375,0.0,0.0,0.0001035567038343,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0,7.648687460459769e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.0,0.0,0.0001035563109326,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.0,0.0,0.0004912222502753,284.36053466796875,294.1499938964844,291.3411865234375,285.0464172363281,293.4973449707031,291.4788513183594,284.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478643234819,1.146116535011288e-08,0.0010478529147803,-0.0290716402232646,0.0,0.0,0.0,-0.0104945991188287,60.0,5.222520351409912,-0.0,-7.486358555297556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,9.833957301452756e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365234375,0.0,0.0,0.0001035567038343,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0,7.648687460459769e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.0,0.0,0.0001035563109326,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.0,0.0,0.0004912222502753,284.36053466796875,294.1499938964844,291.3411865234375,285.0464172363281,293.4973449707031,291.4788513183594,284.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478643234819,1.146116535011288e-08,0.0010478529147803,-0.0290716402232646,0.0,0.0,0.0,-0.0104945991188287,60.0,5.222520351409912,-0.0,-7.486358555297556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,9.837836114456876e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,0.0001035975437844,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,7.651703344890848e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,0.0001035971508827,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.429931640625,0.0,0.0,0.0004914160235784,284.3584899902344,294.1499938964844,291.311279296875,285.0340881347656,293.4770202636719,291.44549560546875,284.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482792276889,1.1509439623580421e-08,0.001048267702572,-0.0291979797184467,0.0,0.0,0.0,-0.0105185406282544,60.0,5.205234050750732,-0.0,-7.492258191632575e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43121337890625,0.0,0.0,9.832629439188167e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0001035427121678,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,7.647653546882793e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43133544921875,0.0,0.0,0.000103542326542,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42803955078125,0.0,0.0,0.0004911559517495,284.3564758300781,294.1499938964844,291.2814025878906,285.0217590332031,293.4566345214844,291.4129943847656,284.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477245086804,1.144451378110034e-08,0.0010477130999788,-0.0290280580520629,0.0,0.0,0.0,-0.010486357845366,60.0,5.183969497680664,-0.0,-7.48432356090234e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4274597167969,0.0,0.0,9.811750351218508e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289245605469,0.0,0.0,0.0001033228400046,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288330078125,0.0,0.0,7.631413609487936e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276123046875,0.0,0.0,0.0001033224543789,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,0.0004901130450889,284.3525085449219,294.1499938964844,291.2218322753906,284.9971923828125,293.4156494140625,291.3503112792969,284.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454979492351,1.1184248194240354e-08,0.0010454867733642,-0.0283468682318925,0.0,0.0,0.0,-0.0103573277592659,60.0,5.133551120758057,-0.0,-7.45255945844292e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4274597167969,0.0,0.0,9.811750351218508e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289245605469,0.0,0.0,0.0001033228400046,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288330078125,0.0,0.0,7.631413609487936e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276123046875,0.0,0.0,0.0001033224543789,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,0.0004901130450889,284.3525085449219,294.1499938964844,291.2218322753906,284.9971923828125,293.4156494140625,291.3503112792969,284.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454979492351,1.1184248194240354e-08,0.0010454867733642,-0.0283468682318925,0.0,0.0,0.0,-0.0103573277592659,60.0,5.133551120758057,-0.0,-7.45255945844292e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237670898437,0.0,0.0,9.78357420535758e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252014160156,0.0,0.0,0.0001030261264531,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42510986328125,0.0,0.0,7.609498425154015e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42388916015625,0.0,0.0,0.0001030257553793,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206848144531,0.0,0.0,0.0004887057002633,284.3486328125,294.1499938964844,291.1625061035156,284.9727783203125,293.3744506835937,291.2897644042969,284.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.083307310523196e-08,0.0010424844222143,-0.0274276826530694,0.0,0.0,0.0,-0.0101832384243607,60.0,5.077124118804932,-0.0,-7.409806102032236e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237670898437,0.0,0.0,9.78357420535758e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252014160156,0.0,0.0,0.0001030261264531,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42510986328125,0.0,0.0,7.609498425154015e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42388916015625,0.0,0.0,0.0001030257553793,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206848144531,0.0,0.0,0.0004887057002633,284.3486328125,294.1499938964844,291.1625061035156,284.9727783203125,293.3744506835937,291.2897644042969,284.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.083307310523196e-08,0.0010424844222143,-0.0274276826530694,0.0,0.0,0.0,-0.0101832384243607,60.0,5.077124118804932,-0.0,-7.409806102032236e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.420166015625,0.0,0.0,9.743485134094954e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42156982421875,0.0,0.0,0.0001026039608404,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,7.578316581202671e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,0.0001026035897666,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171142578125,0.0,0.0,0.0004867032112088,284.3448486328125,294.1499938964844,291.103515625,284.948486328125,293.3330993652344,291.2319641113281,284.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382230393588,1.0333452316046989e-08,0.0010382126783952,-0.0261198282241821,0.0,0.0,0.0,-0.009935556910932,60.0,5.014163494110107,-0.0,-7.34919325395822e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.420166015625,0.0,0.0,9.743485134094954e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42156982421875,0.0,0.0,0.0001026039608404,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,7.578316581202671e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,0.0001026035897666,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171142578125,0.0,0.0,0.0004867032112088,284.3448486328125,294.1499938964844,291.103515625,284.948486328125,293.3330993652344,291.2319641113281,284.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382230393588,1.0333452316046989e-08,0.0010382126783952,-0.0261198282241821,0.0,0.0,0.0,-0.009935556910932,60.0,5.014163494110107,-0.0,-7.34919325395822e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166259765625,0.0,0.0,9.695921471575276e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179992675781,0.0,0.0,0.0001021030839183,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179077148437,0.0,0.0,7.541321974713355e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,0.0001021027273964,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,0.0004843273782171,284.3411865234375,294.1499938964844,291.044921875,284.9243469238281,293.2916259765625,291.17645263671875,284.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331543162465,9.740712236805392e-09,0.0010331445373594,-0.0245680473744869,0.0,0.0,0.0,-0.0096417125314474,60.0,4.94709062576294,-0.0,-7.277605362787656e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166259765625,0.0,0.0,9.695921471575276e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179992675781,0.0,0.0,0.0001021030839183,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179077148437,0.0,0.0,7.541321974713355e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,0.0001021027273964,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,0.0004843273782171,284.3411865234375,294.1499938964844,291.044921875,284.9243469238281,293.2916259765625,291.17645263671875,284.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331543162465,9.740712236805392e-09,0.0010331445373594,-0.0245680473744869,0.0,0.0,0.0,-0.0096417125314474,60.0,4.94709062576294,-0.0,-7.277605362787656e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,9.670553117757664e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4162292480469,0.0,0.0,0.0001018359471345,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4161682128906,0.0,0.0,7.521591032855213e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,0.0001018355906126,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.411865234375,0.0,0.0,0.0004830602265428,284.3393859863281,294.1499938964844,291.01580810546875,284.9123229980469,293.2708740234375,291.1493225097656,284.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.424576674632592e-09,0.0010304412571713,-0.0237403400242328,0.0,0.0,0.0,-0.0094849904999136,60.0,4.912703990936279,-0.0,-7.239567878514208e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,9.64444989222102e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,0.0001015610541799,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,7.501287473132834e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132385253906,0.0,0.0,0.0001015607049339,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,0.0004817563458345,284.3376159667969,294.1499938964844,290.9867858886719,284.9003601074219,293.2500915527344,291.12274169921875,284.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276689426973,9.099280440239e-09,0.0010276597458869,-0.0228885971009731,0.0,0.0,0.0,-0.0093237273395061,60.0,4.877852916717529,-0.0,-7.200531371154284e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40972900390625,0.0,0.0,9.592575224814937e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110717773437,0.0,0.0,0.0001010147898341,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,7.460940105374902e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,0.0001010144405881,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,0.0004791651736013,284.3341064453125,294.1499938964844,290.92919921875,284.8765563964844,293.2084655761719,291.0711364746094,284.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221406118944,8.452840205563916e-09,0.0010221321135759,-0.021195838227868,0.0,0.0,0.0,-0.0090032592415809,60.0,4.807998180389404,-0.0,-7.123269796238675e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40972900390625,0.0,0.0,9.592575224814937e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110717773437,0.0,0.0,0.0001010147898341,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,7.460940105374902e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,0.0001010144405881,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,0.0004791651736013,284.3341064453125,294.1499938964844,290.92919921875,284.8765563964844,293.2084655761719,291.0711364746094,284.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221406118944,8.452840205563916e-09,0.0010221321135759,-0.021195838227868,0.0,0.0,0.0,-0.0090032592415809,60.0,4.807998180389404,-0.0,-7.123269796238675e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,9.543142368784174e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40771484375,0.0,0.0,0.0001004942314466,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,7.422491034958512e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.406494140625,0.0,0.0,0.0001004938894766,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,0.0004766959464177,284.3307189941406,294.1499938964844,290.8722229003906,284.8529663085937,293.1667785644531,291.0212707519531,284.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836820969941982e-09,0.0010168645530939,-0.0195825733244419,0.0,0.0,0.0,-0.0086978720501065,60.0,4.739165782928467,-0.0,-7.050032024835674e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,9.543142368784174e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40771484375,0.0,0.0,0.0001004942314466,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,7.422491034958512e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.406494140625,0.0,0.0,0.0001004938894766,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,0.0004766959464177,284.3307189941406,294.1499938964844,290.8722229003906,284.8529663085937,293.1667785644531,291.0212707519531,284.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836820969941982e-09,0.0010168645530939,-0.0195825733244419,0.0,0.0,0.0,-0.0086978720501065,60.0,4.739165782928467,-0.0,-7.050032024835674e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,9.498745203018188e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044189453125,0.0,0.0,0.0001000267002382,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40435791015625,0.0,0.0,7.387959340121597e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,0.0001000263655441,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,0.0004744782927446,284.3274230957031,294.1499938964844,290.8158874511719,284.8295593261719,293.1250305175781,290.97283935546875,284.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121405357494,7.283560421456059e-09,0.0010121333179995,-0.0181335341185331,0.0,0.0,0.0,-0.0084235947579145,60.0,4.672949314117432,-0.0,-6.984577538560188e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,9.498745203018188e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044189453125,0.0,0.0,0.0001000267002382,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40435791015625,0.0,0.0,7.387959340121597e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,0.0001000263655441,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,0.0004744782927446,284.3274230957031,294.1499938964844,290.8158874511719,284.8295593261719,293.1250305175781,290.97283935546875,284.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121405357494,7.283560421456059e-09,0.0010121333179995,-0.0181335341185331,0.0,0.0,0.0,-0.0084235947579145,60.0,4.672949314117432,-0.0,-6.984577538560188e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,9.460509318159892e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012145996094,0.0,0.0,9.962404874386266e-05,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,7.358219590969384e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,9.962372132577002e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004725683829747,284.32421875,294.1499938964844,290.76031494140625,284.806396484375,293.08319091796875,290.9257202148437,284.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080655338242,6.8070624692495585e-09,0.0010080586653202,-0.0168854538351297,0.0,0.0,0.0,-0.0081873750314116,60.0,4.610367774963379,-0.0,-6.928448925691556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
