time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260640,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,9.460509318159892e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012145996094,0.0,0.0,9.962404874386266e-05,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,7.358219590969384e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,9.962372132577002e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004725683829747,284.32421875,294.1499938964844,290.76031494140625,284.806396484375,293.08319091796875,290.9257202148437,284.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080655338242,6.8070624692495585e-09,0.0010080586653202,-0.0168854538351297,0.0,0.0,0.0,-0.0081873750314116,60.0,4.610367774963379,-0.0,-6.928448925691556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983154296875,0.0,0.0,9.443879389436916e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,9.944893099600448e-05,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,7.34528512111865e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,9.944860357791184e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,0.0004717377305496,284.3226318359375,294.1499938964844,290.7328186035156,284.7948913574219,293.0622253417969,290.9024658203125,284.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062932269647,6.599824242670138e-09,0.0010062865912914,-0.0163426157087087,0.0,0.0,0.0,-0.008084638044238,60.0,4.580524921417236,-0.0,-6.904108573735358e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.428998600924388e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980712890625,0.0,0.0,9.92922214209102e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979797363281,0.0,0.0,7.333710527746007e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968811035156,0.0,0.0,9.92919012787752e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939819335937,0.0,0.0,0.0004709944187197,284.3210754394531,294.1499938964844,290.7055358886719,284.783447265625,293.041259765625,290.8794250488281,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047070682048,6.414369035923073e-09,0.0010047006653621,-0.0158568210899829,0.0,0.0,0.0,-0.0079926988109946,60.0,4.551712989807129,-0.0,-6.882362413307419e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,9.404205047758296e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.903113823384048e-05,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,7.314426329685375e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,9.903081809170544e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,0.0004697559925261,284.31805419921875,294.1499938964844,290.651611328125,284.7607727050781,292.9992370605469,290.8337097167969,284.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020642075687,6.105372651887819e-09,0.0010020580375567,-0.0150473937392234,0.0,0.0,0.0,-0.0078395139425992,60.0,4.497040748596191,-0.0,-6.846206446198266e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,9.404205047758296e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.903113823384048e-05,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,7.314426329685375e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,9.903081809170544e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,0.0004697559925261,284.31805419921875,294.1499938964844,290.651611328125,284.7607727050781,292.9992370605469,290.8337097167969,284.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020642075687,6.105372651887819e-09,0.0010020580375567,-0.0150473937392234,0.0,0.0,0.0,-0.0078395139425992,60.0,4.497040748596191,-0.0,-6.846206446198266e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39068603515625,0.0,0.0,9.385948214912788e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919372558594,0.0,0.0,9.883887832984328e-05,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,7.300225843209773e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907775878906,0.0,0.0,9.883855818770826e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0004688440822064,284.3150939941406,294.1499938964844,290.5986022949219,284.7383728027344,292.95709228515625,290.7881774902344,284.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.877817788046968e-09,0.001000112039037,-0.0144512858241796,0.0,0.0,0.0,-0.0077267042361199,60.0,4.446432590484619,-0.0,-6.819640674393669e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39068603515625,0.0,0.0,9.385948214912788e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919372558594,0.0,0.0,9.883887832984328e-05,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,7.300225843209773e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907775878906,0.0,0.0,9.883855818770826e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0004688440822064,284.3150939941406,294.1499938964844,290.5986022949219,284.7383728027344,292.95709228515625,290.7881774902344,284.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.877817788046968e-09,0.001000112039037,-0.0144512858241796,0.0,0.0,0.0,-0.0077267042361199,60.0,4.446432590484619,-0.0,-6.819640674393669e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877258300781,0.0,0.0,9.373814827995376e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3889465332031,0.0,0.0,9.8711097962223e-05,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,7.290788198588416e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878173828125,0.0,0.0,9.871078509604558e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,0.000468238024041,284.3122253417969,294.1499938964844,290.546630859375,284.7162780761719,292.9148254394531,290.7425231933594,284.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988241363316,5.726558782725988e-09,0.0009988184319809,-0.0140550350770354,0.0,0.0,0.0,-0.0076517174020409,60.0,4.3998613357543945,-0.0,-6.802010688033988e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877258300781,0.0,0.0,9.373814827995376e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3889465332031,0.0,0.0,9.8711097962223e-05,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,7.290788198588416e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878173828125,0.0,0.0,9.871078509604558e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,0.000468238024041,284.3122253417969,294.1499938964844,290.546630859375,284.7162780761719,292.9148254394531,290.7425231933594,284.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988241363316,5.726558782725988e-09,0.0009988184319809,-0.0140550350770354,0.0,0.0,0.0,-0.0076517174020409,60.0,4.3998613357543945,-0.0,-6.802010688033988e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,9.366267477162182e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38604736328125,0.0,0.0,9.863161540124564e-05,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.385986328125,0.0,0.0,7.284917228389531e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3849182128906,0.0,0.0,9.863130981102586e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821716308594,0.0,0.0,0.0004678610712289,284.3094177246094,294.1499938964844,290.4956970214844,284.6944885253906,292.8724365234375,290.69659423828125,284.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980191243812,5.632443844660884e-09,0.0009980134200304,-0.0138084813952445,0.0,0.0,0.0,-0.0076050600036978,60.0,4.356508731842041,-0.0,-6.791052697963097e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,9.366267477162182e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38604736328125,0.0,0.0,9.863161540124564e-05,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.385986328125,0.0,0.0,7.284917228389531e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3849182128906,0.0,0.0,9.863130981102586e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821716308594,0.0,0.0,0.0004678610712289,284.3094177246094,294.1499938964844,290.4956970214844,284.6944885253906,292.8724365234375,290.69659423828125,284.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980191243812,5.632443844660884e-09,0.0009980134200304,-0.0138084813952445,0.0,0.0,0.0,-0.0076050600036978,60.0,4.356508731842041,-0.0,-6.791052697963097e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,9.36372234718874e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846130371094,0.0,0.0,9.8604810773395e-05,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.384521484375,0.0,0.0,7.282937440322712e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38348388671875,0.0,0.0,9.860451245913282e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807373046875,0.0,0.0,0.0004677339456975,284.3080444335937,294.1499938964844,290.4706726074219,284.6837158203125,292.8511962890625,290.67352294921875,284.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977472946047,5.600693686602653e-09,0.0009977417066693,-0.0137253049761056,0.0,0.0,0.0,-0.0075893187895417,60.0,4.335757732391357,-0.0,-6.787357875737143e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819580078125,0.0,0.0,9.362065611639991e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831787109375,0.0,0.0,9.85873630270362e-05,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38311767578125,0.0,0.0,7.281648140633479e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,9.8587064712774e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,0.0004676512035075,284.30670166015625,294.1499938964844,290.4459228515625,284.67303466796875,292.8299560546875,290.6503601074219,284.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975706925615,5.580012008010726e-09,0.0009975651046261,-0.0136711243540048,0.0,0.0,0.0,-0.0075790672563016,60.0,4.315651893615723,-0.0,-6.78495197803386e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791809082031,0.0,0.0,9.36031065066345e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.856888209469616e-05,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803100585937,0.0,0.0,7.280283170985058e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,9.856858378043398e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765869140625,0.0,0.0,0.0004675636300817,284.3040466308594,294.1499938964844,290.3973083496094,284.65191650390625,292.787353515625,290.6038513183594,284.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973829146474,5.5580757774009726e-09,0.000997377326712,-0.0136136570945382,0.0,0.0,0.0,-0.0075681917369365,60.0,4.277353286743164,-0.0,-6.78239970852701e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791809082031,0.0,0.0,9.36031065066345e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.856888209469616e-05,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803100585937,0.0,0.0,7.280283170985058e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,9.856858378043398e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765869140625,0.0,0.0,0.0004675636300817,284.3040466308594,294.1499938964844,290.3973083496094,284.65191650390625,292.787353515625,290.6038513183594,284.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973829146474,5.5580757774009726e-09,0.000997377326712,-0.0136136570945382,0.0,0.0,0.0,-0.0075681917369365,60.0,4.277353286743164,-0.0,-6.78239970852701e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,9.359363320982084e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.85588994808495e-05,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775329589844,0.0,0.0,7.27954538888298e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37652587890625,0.0,0.0,9.855860844254494e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,0.0004675163072533,284.30145263671875,294.1499938964844,290.3500061035156,284.63116455078125,292.7446594238281,290.5572509765625,284.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546191950145385e-09,0.000997275696136,-0.0135825248435139,0.0,0.0,0.0,-0.0075623001903295,60.0,4.240573883056641,-0.0,-6.781017702905956e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,9.359363320982084e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.85588994808495e-05,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775329589844,0.0,0.0,7.27954538888298e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37652587890625,0.0,0.0,9.855860844254494e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,0.0004675163072533,284.30145263671875,294.1499938964844,290.3500061035156,284.63116455078125,292.7446594238281,290.5572509765625,284.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546191950145385e-09,0.000997275696136,-0.0135825248435139,0.0,0.0,0.0,-0.0075623001903295,60.0,4.240573883056641,-0.0,-6.781017702905956e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.358845272799954e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,9.855344251263888e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37481689453125,0.0,0.0,7.279142300831154e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.85531514743343e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004674904630519,284.2989196777344,294.1499938964844,290.3039855957031,284.60858154296875,292.7019348144531,290.5107727050781,284.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539661174225331e-09,0.0009972199331969,-0.0135654155164957,0.0,0.0,0.0,-0.0075590629130601,60.0,4.205074310302734,-0.0,-6.780258132721428e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.358845272799954e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,9.855344251263888e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37481689453125,0.0,0.0,7.279142300831154e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.85531514743343e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004674904630519,284.2989196777344,294.1499938964844,290.3039855957031,284.60858154296875,292.7019348144531,290.5107727050781,284.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539661174225331e-09,0.0009972199331969,-0.0135654155164957,0.0,0.0,0.0,-0.0075590629130601,60.0,4.205074310302734,-0.0,-6.780258132721428e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.3591668701265e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.855682583292946e-05,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,7.27939186617732e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,9.85565347946249e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685913085937,0.0,0.0,0.000467506586574,284.2964782714844,294.1499938964844,290.2592468261719,284.5820617675781,292.6591491699219,290.4645690917969,284.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997259048745,5.543594916446182e-09,0.0009972534608095,-0.0135757206007838,0.0,0.0,0.0,-0.0075610126368701,60.0,4.170829772949219,-0.0,-6.780715722243258e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.3591668701265e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.855682583292946e-05,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,7.27939186617732e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,9.85565347946249e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685913085937,0.0,0.0,0.000467506586574,284.2964782714844,294.1499938964844,290.2592468261719,284.5820617675781,292.6591491699219,290.4645690917969,284.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997259048745,5.543594916446182e-09,0.0009972534608095,-0.0135757206007838,0.0,0.0,0.0,-0.0075610126368701,60.0,4.170829772949219,-0.0,-6.780715722243258e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697814941406,0.0,0.0,9.359836258227006e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37091064453125,0.0,0.0,9.85638762358576e-05,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.370849609375,0.0,0.0,7.279912097146735e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.369873046875,0.0,0.0,9.856358519755304e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,0.000467540055979,284.2952575683594,294.1499938964844,290.2373352050781,284.56744384765625,292.63775634765625,290.44158935546875,284.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973301785066,5.5519002728487984e-09,0.0009973247069865,-0.0135974781587719,0.0,0.0,0.0,-0.0075651304796338,60.0,4.154221057891846,-0.0,-6.781682060363893e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36846923828125,0.0,0.0,9.36133656068705e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,9.8579672339838e-05,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,7.28107916074805e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685913085937,0.0,0.0,9.857938857749104e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659973144531,0.0,0.0,0.0004676149983424,284.2940673828125,294.1499938964844,290.2156982421875,284.552001953125,292.6163635253906,290.4186706542969,284.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974896674975,5.570556016465389e-09,0.0009974840795621,-0.0136463521048426,0.0,0.0,0.0,-0.007574378978461,60.0,4.1381120681762695,-0.0,-6.783852057878903e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.0,0.0,9.367121674586087e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,9.864058665698394e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669738769531,0.0,0.0,7.285577885340899e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,9.8640302894637e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,0.0004679039993789,284.291748046875,294.1499938964844,290.1732788085937,284.5186462402344,292.57354736328125,290.37286376953125,284.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981050388887,5.642559752772058e-09,0.0009980994509533,-0.0138349831104278,0.0,0.0,0.0,-0.0076100723817944,60.0,4.107306957244873,-0.0,-6.79223006727625e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.0,0.0,9.367121674586087e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,9.864058665698394e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669738769531,0.0,0.0,7.285577885340899e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,9.8640302894637e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,0.0004679039993789,284.291748046875,294.1499938964844,290.1732788085937,284.5186462402344,292.57354736328125,290.37286376953125,284.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981050388887,5.642559752772058e-09,0.0009980994509533,-0.0138349831104278,0.0,0.0,0.0,-0.0076100723817944,60.0,4.107306957244873,-0.0,-6.79223006727625e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.364501953125,0.0,0.0,9.372478234581648e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656311035156,0.0,0.0,9.869698988040908e-05,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36553955078125,0.0,0.0,7.28974409867078e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3645935058594,0.0,0.0,9.869671339401977e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620910644531,0.0,0.0,0.0004681716090999,284.2904663085937,294.1499938964844,290.1499938964844,284.4986877441406,292.549560546875,290.34716796875,284.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998675590381,5.709261063913118e-09,0.0009986698860302,-0.0140097215771675,0.0,0.0,0.0,-0.0076431394554674,60.0,4.091190338134766,-0.0,-6.799996299378108e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634033203125,0.0,0.0,9.37825025175698e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.364501953125,0.0,0.0,9.875776595436037e-05,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36444091796875,0.0,0.0,7.29423263692297e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,9.875748946797104e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,0.0004684599407482,284.2894897460937,294.1499938964844,290.1319580078125,284.4823913574219,292.5307312011719,290.3269348144531,284.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992902632802,5.781142675687079e-09,0.0009992845589295,-0.0141980303451418,0.0,0.0,0.0,-0.0076787741854786,60.0,4.079274654388428,-0.0,-6.808370045519041e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,9.396090172231196e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620300292969,0.0,0.0,9.894563117995858e-05,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,7.308107888093218e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36102294921875,0.0,0.0,9.894535469356924e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,0.0004693511291407,284.2872619628906,294.1499938964844,290.09161376953125,284.4434814453125,292.48785400390625,290.28057861328125,284.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011903941631,6.003349373173705e-09,0.0010011843405663,-0.0147801339626312,0.0,0.0,0.0,-0.0077889300882816,60.0,4.054338455200195,-0.0,-6.834289223434098e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,9.396090172231196e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620300292969,0.0,0.0,9.894563117995858e-05,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,7.308107888093218e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36102294921875,0.0,0.0,9.894535469356924e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,0.0004693511291407,284.2872619628906,294.1499938964844,290.09161376953125,284.4434814453125,292.48785400390625,290.28057861328125,284.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011903941631,6.003349373173705e-09,0.0010011843405663,-0.0147801339626312,0.0,0.0,0.0,-0.0077889300882816,60.0,4.054338455200195,-0.0,-6.834289223434098e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,9.422114817425609e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3595886230469,0.0,0.0,9.92196801234968e-05,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3595275878906,0.0,0.0,7.328348874580115e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586120605469,0.0,0.0,9.921941091306508e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3561706542969,0.0,0.0,0.0004706511390395,284.2851257324219,294.1499938964844,290.0521850585937,284.4022216796875,292.4449462890625,290.23345947265625,284.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039623593911,6.327531387739782e-09,0.0010039559565484,-0.0156293530017137,0.0,0.0,0.0,-0.0079496391117572,60.0,4.033042907714844,-0.0,-6.872191704587749e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,9.422114817425609e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3595886230469,0.0,0.0,9.92196801234968e-05,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3595275878906,0.0,0.0,7.328348874580115e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586120605469,0.0,0.0,9.921941091306508e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3561706542969,0.0,0.0,0.0004706511390395,284.2851257324219,294.1499938964844,290.0521850585937,284.4022216796875,292.4449462890625,290.23345947265625,284.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039623593911,6.327531387739782e-09,0.0010039559565484,-0.0156293530017137,0.0,0.0,0.0,-0.0079496391117572,60.0,4.033042907714844,-0.0,-6.872191704587749e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573303222656,0.0,0.0,9.438375855097549e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583984375,0.0,0.0,9.93909197859466e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583374023437,0.0,0.0,7.34099667170085e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.357421875,0.0,0.0,9.939064329955728e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35498046875,0.0,0.0,0.0004714634269475,284.2840881347656,294.1499938964844,290.0328063964844,284.3808288574219,292.4234619140625,290.20953369140625,284.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056947357952,6.530100460366839e-09,0.0010056882165372,-0.0161599796265363,0.0,0.0,0.0,-0.0080500617623329,60.0,4.024015426635742,-0.0,-6.895928805761288e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35614013671875,0.0,0.0,9.456939733354376e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3572082519531,0.0,0.0,9.958640293916687e-05,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3571472167969,0.0,0.0,7.355435081990436e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,9.958613372873516e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,0.0004723907331936,284.2830505371094,294.1499938964844,290.0136413574219,284.35894775390625,292.4019470214844,290.18536376953125,284.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076722828671,6.7613612486638885e-09,0.0010076655307784,-0.0167657490819692,0.0,0.0,0.0,-0.0081647066399455,60.0,4.015972137451172,-0.0,-6.923077933151944e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.501596650807188e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548583984375,0.0,0.0,0.0001000566626316,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.0,0.0,7.390168320853263e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,0.0001000563934212,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515014648437,0.0,0.0,0.0004746214835904,284.281005859375,294.1499938964844,289.97589111328125,284.3139343261719,292.3588562011719,290.1363220214844,284.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124298278242,7.3176993353740735e-09,0.0010124224936589,-0.0182229541242122,0.0,0.0,0.0,-0.0084405057132244,60.0,4.003170013427734,-0.0,-6.98860773695742e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.501596650807188e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548583984375,0.0,0.0,0.0001000566626316,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.0,0.0,7.390168320853263e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,0.0001000563934212,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515014648437,0.0,0.0,0.0004746214835904,284.281005859375,294.1499938964844,289.97589111328125,284.3139343261719,292.3588562011719,290.1363220214844,284.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124298278242,7.3176993353740735e-09,0.0010124224936589,-0.0182229541242122,0.0,0.0,0.0,-0.0084405057132244,60.0,4.003170013427734,-0.0,-6.98860773695742e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514709472656,0.0,0.0,9.55513824010268e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3525390625,0.0,0.0,0.0001006204765872,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3524475097656,0.0,0.0,7.431810809066519e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515625,0.0,0.0,0.0001006202073767,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492126464844,0.0,0.0,0.0004772960091941,284.2790222167969,294.1499938964844,289.9389038085937,284.2674865722656,292.3156433105469,290.08648681640625,284.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181339457631,7.984731098531483e-09,0.0010181260295212,-0.0199699457734823,0.0,0.0,0.0,-0.0087711811065673,60.0,3.994532585144043,-0.0,-7.067583140951683e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514709472656,0.0,0.0,9.55513824010268e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3525390625,0.0,0.0,0.0001006204765872,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3524475097656,0.0,0.0,7.431810809066519e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515625,0.0,0.0,0.0001006202073767,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492126464844,0.0,0.0,0.0004772960091941,284.2790222167969,294.1499938964844,289.9389038085937,284.2674865722656,292.3156433105469,290.08648681640625,284.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181339457631,7.984731098531483e-09,0.0010181260295212,-0.0199699457734823,0.0,0.0,0.0,-0.0087711811065673,60.0,3.994532585144043,-0.0,-7.067583140951683e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492126464844,0.0,0.0,9.616491297492756e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,0.0001012665525195,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3501892089844,0.0,0.0,7.479530177079141e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,0.000101266290585,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34698486328125,0.0,0.0,0.0004803607298526,284.277099609375,294.1499938964844,289.9025573730469,284.2198791503906,292.2723083496094,290.036376953125,284.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246705496683,8.74910099923909e-09,0.0010246618185192,-0.0219716485589742,0.0,0.0,0.0,-0.0091501101851463,60.0,3.989484071731568,-0.0,-7.158627113312832e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492126464844,0.0,0.0,9.616491297492756e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,0.0001012665525195,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3501892089844,0.0,0.0,7.479530177079141e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,0.000101266290585,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34698486328125,0.0,0.0,0.0004803607298526,284.277099609375,294.1499938964844,289.9025573730469,284.2198791503906,292.2723083496094,290.036376953125,284.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246705496683,8.74910099923909e-09,0.0010246618185192,-0.0219716485589742,0.0,0.0,0.0,-0.0091501101851463,60.0,3.989484071731568,-0.0,-7.158627113312832e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
