time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262980,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34698486328125,0.0,0.0,9.682225208962336e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479919433594,0.0,0.0,0.000101958765299,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479309082031,0.0,0.0,7.530656148446724e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470764160156,0.0,0.0,0.0001019585033645,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34478759765625,0.0,0.0,0.0004836443113163,284.2752380371094,294.1499938964844,289.8667907714844,284.17144775390625,292.22882080078125,289.98663330078125,284.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316742118448,9.568061010156724e-09,0.0010316646657884,-0.0241160206496715,0.0,0.0,0.0,-0.0095561034977436,60.0,3.98734450340271,-0.0,-7.256819856138463e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34698486328125,0.0,0.0,9.682225208962336e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479919433594,0.0,0.0,0.000101958765299,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479309082031,0.0,0.0,7.530656148446724e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470764160156,0.0,0.0,0.0001019585033645,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34478759765625,0.0,0.0,0.0004836443113163,284.2752380371094,294.1499938964844,289.8667907714844,284.17144775390625,292.22882080078125,289.98663330078125,284.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316742118448,9.568061010156724e-09,0.0010316646657884,-0.0241160206496715,0.0,0.0,0.0,-0.0095561034977436,60.0,3.98734450340271,-0.0,-7.256819856138463e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458557128906,0.0,0.0,9.715266060084105e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468933105469,0.0,0.0,0.0001023066943162,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468322753906,0.0,0.0,7.556354103144258e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.345947265625,0.0,0.0,0.0001023064323817,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436889648437,0.0,0.0,0.0004852947604376,284.2743225097656,294.1499938964844,289.84912109375,284.1470031738281,292.2070007324219,289.96221923828125,284.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351943783462,9.979705062335142e-09,0.0010351843666285,-0.0251937508583068,0.0,0.0,0.0,-0.0097601721063256,60.0,3.986844062805176,-0.0,-7.306427818321026e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34478759765625,0.0,0.0,9.747681906446816e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34576416015625,0.0,0.0,0.0001026480458676,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.345703125,0.0,0.0,7.581566023873165e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,0.0001026477839332,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34259033203125,0.0,0.0,0.0004869140102528,284.2734069824219,294.1499938964844,289.83160400390625,284.1224365234375,292.1851501464844,289.9382019042969,284.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386483045294,1.0383562454308048e-08,0.0010386379435658,-0.0262510124593973,0.0,0.0,0.0,-0.0099603831768035,60.0,3.986344575881958,-0.0,-7.355261999464346e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426208496094,0.0,0.0,9.807050810195506e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,0.0001032732325256,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435363769531,0.0,0.0,7.627742161275819e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427124023437,0.0,0.0,0.0001032729705912,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404846191406,0.0,0.0,0.0004898796323686,284.27166748046875,294.1499938964844,289.7968444824219,284.0731506347656,292.1413879394531,289.8917236328125,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449738474562,1.1123225007736437e-08,0.0010449626715853,-0.0281871501356363,0.0,0.0,0.0,-0.0103270653635263,60.0,3.984109401702881,-0.0,-7.445121497084983e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426208496094,0.0,0.0,9.807050810195506e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,0.0001032732325256,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435363769531,0.0,0.0,7.627742161275819e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427124023437,0.0,0.0,0.0001032729705912,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404846191406,0.0,0.0,0.0004898796323686,284.27166748046875,294.1499938964844,289.7968444824219,284.0731506347656,292.1413879394531,289.8917236328125,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449738474562,1.1123225007736437e-08,0.0010449626715853,-0.0281871501356363,0.0,0.0,0.0,-0.0103270653635263,60.0,3.984109401702881,-0.0,-7.445121497084983e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404846191406,0.0,0.0,9.854300878942011e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414611816406,0.0,0.0,0.0001037707916111,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414306640625,0.0,0.0,7.664491567993537e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,0.0001037705369526,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,0.000492239894811,284.2699584960937,294.1499938964844,289.76251220703125,284.0238952636719,292.0975646972656,289.8475036621094,284.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.97848129272461,-0.0,-7.517026290315698e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404846191406,0.0,0.0,9.854300878942011e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414611816406,0.0,0.0,0.0001037707916111,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414306640625,0.0,0.0,7.664491567993537e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,0.0001037705369526,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,0.000492239894811,284.2699584960937,294.1499938964844,289.76251220703125,284.0238952636719,292.0975646972656,289.8475036621094,284.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.97848129272461,-0.0,-7.517026290315698e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.890097135212272e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.0,0.0,0.0001041477444232,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,7.69233301980421e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385009765625,0.0,0.0,0.0001041474897647,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363342285156,0.0,0.0,0.0004940280341543,284.268310546875,294.1499938964844,289.7284851074219,283.9749450683594,292.05377197265625,289.80572509765625,284.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053822110407,1.2157843620741461e-08,0.0010538100032135,-0.03089483641088,0.0,0.0,0.0,-0.0108399717137217,60.0,3.968218326568604,-0.0,-7.571728843913662e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.890097135212272e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.0,0.0,0.0001041477444232,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,7.69233301980421e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385009765625,0.0,0.0,0.0001041474897647,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363342285156,0.0,0.0,0.0004940280341543,284.268310546875,294.1499938964844,289.7284851074219,283.9749450683594,292.05377197265625,289.80572509765625,284.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053822110407,1.2157843620741461e-08,0.0010538100032135,-0.03089483641088,0.0,0.0,0.0,-0.0108399717137217,60.0,3.968218326568604,-0.0,-7.571728843913662e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363952636719,0.0,0.0,9.888771455734968e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373413085937,0.0,0.0,0.0001041337818605,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3372802734375,0.0,0.0,7.69130201661028e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,0.000104133534478,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343505859375,0.0,0.0,0.0004939618520438,284.2667236328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0101013183594,289.7667541503906,284.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536818299442,1.2141256888753562e-08,0.0010536697227507,-0.0308514330536127,0.0,0.0,0.0,-0.010831756517291,60.0,3.948287963867188,-0.0,-7.569691007347501e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363952636719,0.0,0.0,9.888771455734968e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373413085937,0.0,0.0,0.0001041337818605,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3372802734375,0.0,0.0,7.69130201661028e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,0.000104133534478,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343505859375,0.0,0.0,0.0004939618520438,284.2667236328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0101013183594,289.7667541503906,284.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536818299442,1.2141256888753562e-08,0.0010536697227507,-0.0308514330536127,0.0,0.0,0.0,-0.010831756517291,60.0,3.948287963867188,-0.0,-7.569691007347501e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3354187011719,0.0,0.0,9.863183367997408e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.0,0.0,0.0001038643240462,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363037109375,0.0,0.0,7.671399362152442e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,0.0001038640766637,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,0.0004926836700178,284.2659912109375,294.1499938964844,289.6779479980469,283.9027404785156,291.9884338378906,289.7486267089844,284.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509567800909,1.1822392842475438e-08,0.0010509450221434,-0.0300169996917247,0.0,0.0,0.0,-0.0106736915186047,60.0,3.9309587478637695,-0.0,-7.530562129431928e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344421386719,0.0,0.0,9.834271622821689e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353881835937,0.0,0.0,0.0001035598615999,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353271484375,0.0,0.0,7.648911559954286e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,0.0001035596142173,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323974609375,0.0,0.0,0.0004912394797429,284.2652282714844,294.1499938964844,289.66119384765625,283.879150390625,291.9668273925781,289.7311096191406,284.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478756157681,1.1462115701021958e-08,0.0010478642070665,-0.0290741231292486,0.0,0.0,0.0,-0.0104950862005352,60.0,3.9106717109680176,-0.0,-7.486474373763485e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.774111822480336e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334655761719,0.0,0.0,0.0001029263512464,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334045410156,0.0,0.0,7.602120604133233e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,0.0001029261111398,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,0.0004882344801444,284.2637939453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9239807128906,289.6979064941406,284.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041464973241,1.0712470022156141e-08,0.0010414542630314,-0.027111992239952,0.0,0.0,0.0,-0.0101234558969736,60.0,3.8644402027130127,-0.0,-7.395151868649918e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.774111822480336e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334655761719,0.0,0.0,0.0001029263512464,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334045410156,0.0,0.0,7.602120604133233e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,0.0001029261111398,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,0.0004882344801444,284.2637939453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9239807128906,289.6979064941406,284.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041464973241,1.0712470022156141e-08,0.0010414542630314,-0.027111992239952,0.0,0.0,0.0,-0.0101234558969736,60.0,3.8644402027130127,-0.0,-7.395151868649918e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.70756373135373e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33160400390625,0.0,0.0,0.0001022255601128,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,7.550360169261694e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307800292969,0.0,0.0,0.0001022253272822,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,0.0004849102988373,284.2624206542969,294.1499938964844,289.5944519042969,283.7880249023437,291.8815612792969,289.66650390625,284.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034373533912,9.883225793316797e-09,0.0010343636386096,-0.0249411612749099,0.0,0.0,0.0,-0.0097123645246028,60.0,3.814186573028565,-0.0,-7.294785575595597e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.70756373135373e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33160400390625,0.0,0.0,0.0001022255601128,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,7.550360169261694e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307800292969,0.0,0.0,0.0001022253272822,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,0.0004849102988373,284.2624206542969,294.1499938964844,289.5944519042969,283.7880249023437,291.8815612792969,289.66650390625,284.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034373533912,9.883225793316797e-09,0.0010343636386096,-0.0249411612749099,0.0,0.0,0.0,-0.0097123645246028,60.0,3.814186573028565,-0.0,-7.294785575595597e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.640421922085808e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,0.0001015185262076,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297424316406,0.0,0.0,7.498138438677415e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,0.000101518293377,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269348144531,0.0,0.0,0.0004815564898308,284.2611389160156,294.1499938964844,289.56109619140625,283.74493408203125,291.8396301269531,289.6368103027344,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046597249096068e-09,0.001027209800668,-0.0227506477385759,0.0,0.0,0.0,-0.0092976130545139,60.0,3.7623050212860094,-0.0,-7.194218909489791e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.640421922085808e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,0.0001015185262076,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297424316406,0.0,0.0,7.498138438677415e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,0.000101518293377,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269348144531,0.0,0.0,0.0004815564898308,284.2611389160156,294.1499938964844,289.56109619140625,283.74493408203125,291.8396301269531,289.6368103027344,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046597249096068e-09,0.001027209800668,-0.0227506477385759,0.0,0.0,0.0,-0.0092976130545139,60.0,3.7623050212860094,-0.0,-7.194218909489791e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271789550781,0.0,0.0,9.576076263329014e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280639648437,0.0,0.0,0.000100840923551,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280029296875,0.0,0.0,7.448090764228255e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272399902344,0.0,0.0,0.0001008406979963,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32525634765625,0.0,0.0,0.0004783423210028,284.2598876953125,294.1499938964844,289.5276794433594,283.7038879394531,291.7980651855469,289.6081848144531,284.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203619021922,8.244809279744914e-09,0.0010203536367043,-0.020651051774621,0.0,0.0,0.0,-0.008900131098926,60.0,3.710834503173828,-0.0,-7.098495302670926e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271789550781,0.0,0.0,9.576076263329014e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280639648437,0.0,0.0,0.000100840923551,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280029296875,0.0,0.0,7.448090764228255e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272399902344,0.0,0.0,0.0001008406979963,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32525634765625,0.0,0.0,0.0004783423210028,284.2598876953125,294.1499938964844,289.5276794433594,283.7038879394531,291.7980651855469,289.6081848144531,284.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203619021922,8.244809279744914e-09,0.0010203536367043,-0.020651051774621,0.0,0.0,0.0,-0.008900131098926,60.0,3.710834503173828,-0.0,-7.098495302670926e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,9.546351066092028e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32720947265625,0.0,0.0,0.0001005279045784,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271789550781,0.0,0.0,7.424971408909187e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,0.0001005276790237,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,0.0004768575308844,284.2593078613281,294.1499938964844,289.51092529296875,283.6842041015625,291.7774658203125,289.5942687988281,284.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101719412487,7.874420226983148e-09,0.0010171863250434,-0.0196810439229011,0.0,0.0,0.0,-0.00871651340276,60.0,3.6858203411102295,-0.0,-7.054491391045303e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32550048828125,0.0,0.0,9.518483420833944e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263854980469,0.0,0.0,0.00010023444338,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,7.403295603580773e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255920410156,0.0,0.0,0.0001002342178253,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,0.0004754654946736,284.2587280273437,294.1499938964844,289.494140625,283.6651306152344,291.7569274902344,289.5805358886719,284.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527172662946668e-09,0.0010142169194296,-0.0187715906649827,0.0,0.0,0.0,-0.0085443668067455,60.0,3.6614394187927246,-0.0,-7.013360914243094e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,9.469554788665846e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32476806640625,0.0,0.0,9.971919644158334e-05,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32470703125,0.0,0.0,7.365240162471309e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.971897816285492e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3219909667969,0.0,0.0,0.0004730214714072,284.2575988769531,294.1499938964844,289.4603881835937,283.6289978027344,291.7161560058594,289.5534973144531,284.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090101277455,6.917493244884554e-09,0.0010090032592415,-0.0171747095882892,0.0,0.0,0.0,-0.0082421209663152,60.0,3.6149091720581055,-0.0,-6.941436936358515e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,9.469554788665846e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32476806640625,0.0,0.0,9.971919644158334e-05,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32470703125,0.0,0.0,7.365240162471309e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.971897816285492e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3219909667969,0.0,0.0,0.0004730214714072,284.2575988769531,294.1499938964844,289.4603881835937,283.6289978027344,291.7161560058594,289.5534973144531,284.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090101277455,6.917493244884554e-09,0.0010090032592415,-0.0171747095882892,0.0,0.0,0.0,-0.0082421209663152,60.0,3.6149091720581055,-0.0,-6.941436936358515e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32232666015625,0.0,0.0,9.428879275219516e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,9.929086081683636e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231201171875,0.0,0.0,7.333602843573317e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223876953125,0.0,0.0,9.929064253810792e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204650878906,0.0,0.0,0.0004709896747954,284.2565612792969,294.1499938964844,289.4263916015625,283.5957336425781,291.6756896972656,289.52685546875,284.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046754032373,6.41064579198769e-09,0.0010046690003946,-0.0158470682799816,0.0,0.0,0.0,-0.0079908538609743,60.0,3.5717787742614746,-0.0,-6.881926140067662e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32232666015625,0.0,0.0,9.428879275219516e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,9.929086081683636e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231201171875,0.0,0.0,7.333602843573317e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223876953125,0.0,0.0,9.929064253810792e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204650878906,0.0,0.0,0.0004709896747954,284.2565612792969,294.1499938964844,289.4263916015625,283.5957336425781,291.6756896972656,289.52685546875,284.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046754032373,6.41064579198769e-09,0.0010046690003946,-0.0158470682799816,0.0,0.0,0.0,-0.0079908538609743,60.0,3.5717787742614746,-0.0,-6.881926140067662e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32080078125,0.0,0.0,9.396852692589164e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216552734375,0.0,0.0,9.895359835354613e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32159423828125,0.0,0.0,7.308692875085399e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208923339844,0.0,0.0,9.89533873507753e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189697265625,0.0,0.0,0.0004693898954428,284.2555847167969,294.1499938964844,289.3920593261719,283.56561279296875,291.6354675292969,289.5002136230469,284.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012621060013,6.011557474039364e-09,0.0010012560524046,-0.0148016354069113,0.0,0.0,0.0,-0.0077930074185132,60.0,3.531841278076172,-0.0,-6.835247745584638e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32080078125,0.0,0.0,9.396852692589164e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216552734375,0.0,0.0,9.895359835354613e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32159423828125,0.0,0.0,7.308692875085399e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208923339844,0.0,0.0,9.89533873507753e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189697265625,0.0,0.0,0.0004693898954428,284.2555847167969,294.1499938964844,289.3920593261719,283.56561279296875,291.6354675292969,289.5002136230469,284.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012621060013,6.011557474039364e-09,0.0010012560524046,-0.0148016354069113,0.0,0.0,0.0,-0.0077930074185132,60.0,3.531841278076172,-0.0,-6.835247745584638e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3193359375,0.0,0.0,9.37238073674962e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201904296875,0.0,0.0,9.869589848676696e-05,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,7.289658969966695e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,9.869568748399617e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175354003906,0.0,0.0,0.0004681675345636,284.254638671875,294.1499938964844,289.3572998046875,283.5389404296875,291.5954895019531,289.47332763671875,284.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986538207158,5.706603634081375e-09,0.000998648116365,-0.0140027590095996,0.0,0.0,0.0,-0.0076418272219598,60.0,3.49486780166626,-0.0,-6.799686502745318e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3193359375,0.0,0.0,9.37238073674962e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201904296875,0.0,0.0,9.869589848676696e-05,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,7.289658969966695e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,9.869568748399617e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175354003906,0.0,0.0,0.0004681675345636,284.254638671875,294.1499938964844,289.3572998046875,283.5389404296875,291.5954895019531,289.47332763671875,284.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986538207158,5.706603634081375e-09,0.000998648116365,-0.0140027590095996,0.0,0.0,0.0,-0.0076418272219598,60.0,3.49486780166626,-0.0,-6.799686502745318e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3186340332031,0.0,0.0,9.362782293464988e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194580078125,0.0,0.0,9.859482088359071e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,7.282193109858781e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3186950683594,0.0,0.0,9.859460988081992e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168334960937,0.0,0.0,0.0004676880780607,284.2541809082031,294.1499938964844,289.3397521972656,283.5269775390625,291.5755615234375,289.459716796875,284.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976308792829,5.586985540873002e-09,0.0009976252913475,-0.0136893931776285,0.0,0.0,0.0,-0.0075825271196663,60.0,3.477414131164551,-0.0,-6.785762707295363e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31793212890625,0.0,0.0,9.354506619274616e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187561035156,0.0,0.0,9.850766946328804e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3186950683594,0.0,0.0,7.275756070157513e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179931640625,0.0,0.0,9.850746573647484e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3161315917969,0.0,0.0,0.0004672747163567,284.2537536621094,294.1499938964844,289.32208251953125,283.5159606933594,291.5556640625,289.4459533691406,284.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967488003894,5.4838520391342635e-09,0.0009967433288693,-0.0134192081168293,0.0,0.0,0.0,-0.0075313989073038,60.0,3.4604809284210205,-0.0,-6.773769456458467e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165588378906,0.0,0.0,9.341674740426242e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,9.837254037847742e-05,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173217773437,0.0,0.0,7.265775639098138e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3166198730469,0.0,0.0,9.837233665166424e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147888183594,0.0,0.0,0.0004666337626986,284.2529296875,294.1499938964844,289.2863464355469,283.4969482421875,291.5159912109375,289.4178771972656,284.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953808039426,5.3239217479017514e-09,0.0009953754488378,-0.0130002247169613,0.0,0.0,0.0,-0.0074521135538816,60.0,3.427992105484009,-0.0,-6.75519231663202e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165588378906,0.0,0.0,9.341674740426242e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,9.837254037847742e-05,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173217773437,0.0,0.0,7.265775639098138e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3166198730469,0.0,0.0,9.837233665166424e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147888183594,0.0,0.0,0.0004666337626986,284.2529296875,294.1499938964844,289.2863464355469,283.4969482421875,291.5159912109375,289.4178771972656,284.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953808039426,5.3239217479017514e-09,0.0009953754488378,-0.0130002247169613,0.0,0.0,0.0,-0.0074521135538816,60.0,3.427992105484009,-0.0,-6.75519231663202e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.332679474027827e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160400390625,0.0,0.0,9.827780741034076e-05,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,7.258778350660577e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.0,0.0,9.827761095948516e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,0.0004661844286601,284.25213623046875,294.1499938964844,289.25,283.482177734375,291.47637939453125,289.3889465332031,284.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944217745214,5.211791886949868e-09,0.0009944165358319,-0.0127064641565084,0.0,0.0,0.0,-0.0073965252377092,60.0,3.396888017654419,-0.0,-6.742182989682989e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.332679474027827e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160400390625,0.0,0.0,9.827780741034076e-05,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,7.258778350660577e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.0,0.0,9.827761095948516e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,0.0004661844286601,284.25213623046875,294.1499938964844,289.25,283.482177734375,291.47637939453125,289.3889465332031,284.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944217745214,5.211791886949868e-09,0.0009944165358319,-0.0127064641565084,0.0,0.0,0.0,-0.0073965252377092,60.0,3.396888017654419,-0.0,-6.742182989682989e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139343261719,0.0,0.0,9.32540642679669e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,9.820122068049386e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.314697265625,0.0,0.0,7.25312129361555e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.820102422963828e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122253417969,0.0,0.0,0.0004658211837522,284.2514343261719,294.1499938964844,289.2133483886719,283.4698791503906,291.4368896484375,289.359130859375,284.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121132407026607e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.366644382476806,-0.0,-6.73167335207836e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
