time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265320,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139343261719,0.0,0.0,9.32540642679669e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,9.820122068049386e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.314697265625,0.0,0.0,7.25312129361555e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.820102422963828e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122253417969,0.0,0.0,0.0004658211837522,284.2514343261719,294.1499938964844,289.2133483886719,283.4698791503906,291.4368896484375,289.359130859375,284.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121132407026607e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.366644382476806,-0.0,-6.73167335207836e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31268310546875,0.0,0.0,9.318237425759436e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,9.812573262024672e-05,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,7.247545727295801e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,9.812553616939113e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110046386719,0.0,0.0,0.0004654631193261,284.2507629394531,294.1499938964844,289.1766662597656,283.45819091796875,291.3974609375,289.32867431640625,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.031763450347171e-09,0.0009928770596161,-0.0122348135337233,0.0,0.0,0.0,-0.0073072770610451,60.0,3.3367273807525635,-0.0,-6.721321454961071e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31268310546875,0.0,0.0,9.318237425759436e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,9.812573262024672e-05,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,7.247545727295801e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,9.812553616939113e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110046386719,0.0,0.0,0.0004654631193261,284.2507629394531,294.1499938964844,289.1766662597656,283.45819091796875,291.3974609375,289.32867431640625,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.031763450347171e-09,0.0009928770596161,-0.0122348135337233,0.0,0.0,0.0,-0.0073072770610451,60.0,3.3367273807525635,-0.0,-6.721321454961071e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121032714844,0.0,0.0,9.314640192314982e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128662109375,0.0,0.0,9.808783943299204e-05,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,7.244746666401625e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121643066406,0.0,0.0,9.808765025809409e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.000465283403173,284.2504272460937,294.1499938964844,289.1583251953125,283.4525451660156,291.3778076171875,289.3132019042969,284.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924984769895,4.986914436955203e-09,0.000992493587546,-0.0121173150837421,0.0,0.0,0.0,-0.00728504313156,60.0,3.3218374252319336,-0.0,-6.716129519190872e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114929199219,0.0,0.0,9.311008034273982e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122863769531,0.0,0.0,9.804959699977188e-05,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122253417969,0.0,0.0,7.241922139655799e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115539550781,0.0,0.0,9.804940054891632e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,0.0004651019989978,284.2501220703125,294.1499938964844,289.1400146484375,283.4470520019531,291.358154296875,289.2976379394531,284.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941641318367829e-09,0.0009921063901856,-0.0119987027719616,0.0,0.0,0.0,-0.0072625991888344,60.0,3.306964159011841,-0.0,-6.710890687600114e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103332519531,0.0,0.0,9.303620754508302e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31109619140625,0.0,0.0,9.797180246096104e-05,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110656738281,0.0,0.0,7.236176315927878e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,9.797161328606308e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,0.0004647330206353,284.2495422363281,294.1499938964844,289.10333251953125,283.4364318847656,291.3188781738281,289.2663269042969,284.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.8495540916349e-09,0.0009913189569488,-0.0117574427276849,0.0,0.0,0.0,-0.0072169480845332,60.0,3.277238368988037,-0.0,-6.700240362533806e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103332519531,0.0,0.0,9.303620754508302e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31109619140625,0.0,0.0,9.797180246096104e-05,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110656738281,0.0,0.0,7.236176315927878e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,9.797161328606308e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,0.0004647330206353,284.2495422363281,294.1499938964844,289.10333251953125,283.4364318847656,291.3188781738281,289.2663269042969,284.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.8495540916349e-09,0.0009913189569488,-0.0117574427276849,0.0,0.0,0.0,-0.0072169480845332,60.0,3.277238368988037,-0.0,-6.700240362533806e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,9.296009375248104e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,9.78916432359256e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,7.230255141621456e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092956542969,0.0,0.0,9.789145406102762e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,0.000464352837298,284.2490234375,294.1499938964844,289.0666809082031,283.4263610839844,291.2796936035156,289.2347412109375,284.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754669546969126e-09,0.000990507658571,-0.0115088494494557,0.0,0.0,0.0,-0.0071699093095958,60.0,3.247522354125977,-0.0,-6.68927597757829e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,9.296009375248104e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,9.78916432359256e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,7.230255141621456e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092956542969,0.0,0.0,9.789145406102762e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,0.000464352837298,284.2490234375,294.1499938964844,289.0666809082031,283.4263610839844,291.2796936035156,289.2347412109375,284.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754669546969126e-09,0.000990507658571,-0.0115088494494557,0.0,0.0,0.0,-0.0071699093095958,60.0,3.247522354125977,-0.0,-6.68927597757829e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081359863281,0.0,0.0,9.28813242353499e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3088684082031,0.0,0.0,9.780869004316628e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.308837890625,0.0,0.0,7.224128785310313e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,9.780850814422593e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065185546875,0.0,0.0,0.0004639593826141,284.2485046386719,294.1499938964844,289.0299987792969,283.416748046875,291.2406005859375,289.2030334472656,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896727278828,4.656481866760487e-09,0.0009896680712699,-0.0112516013905406,0.0,0.0,0.0,-0.0071212337352335,60.0,3.217790603637696,-0.0,-6.677938557686502e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081359863281,0.0,0.0,9.28813242353499e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3088684082031,0.0,0.0,9.780869004316628e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.308837890625,0.0,0.0,7.224128785310313e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,9.780850814422593e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065185546875,0.0,0.0,0.0004639593826141,284.2485046386719,294.1499938964844,289.0299987792969,283.416748046875,291.2406005859375,289.2030334472656,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896727278828,4.656481866760487e-09,0.0009896680712699,-0.0112516013905406,0.0,0.0,0.0,-0.0071212337352335,60.0,3.217790603637696,-0.0,-6.677938557686502e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,9.279966616304593e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078308105469,0.0,0.0,9.772271005203947e-05,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30780029296875,0.0,0.0,7.217777601908892e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,9.77225208771415e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30548095703125,0.0,0.0,0.0004635515506379,284.2480773925781,294.1499938964844,288.99334716796875,283.4076232910156,291.2015686035156,289.1712646484375,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547046134686306e-09,0.000988797750324,-0.0109849469736218,0.0,0.0,0.0,-0.0070707784034311,60.0,3.18803071975708,-0.0,-6.666197549520805e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,9.279966616304593e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078308105469,0.0,0.0,9.772271005203947e-05,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30780029296875,0.0,0.0,7.217777601908892e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,9.77225208771415e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30548095703125,0.0,0.0,0.0004635515506379,284.2480773925781,294.1499938964844,288.99334716796875,283.4076232910156,291.2015686035156,289.1712646484375,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547046134686306e-09,0.000988797750324,-0.0109849469736218,0.0,0.0,0.0,-0.0070707784034311,60.0,3.18803071975708,-0.0,-6.666197549520805e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065795898437,0.0,0.0,9.27575456444174e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30731201171875,0.0,0.0,9.76783485384658e-05,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072814941406,0.0,0.0,7.214501238195226e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.306640625,0.0,0.0,9.767816663952544e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,0.0004633411590475,284.24786376953125,294.1499938964844,288.9750061035156,283.4032592773437,291.1820678710937,289.1553649902344,284.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.5022039429909455e-09,0.0009883487364277,-0.0108473943546414,0.0,0.0,0.0,-0.0070447511970996,60.0,3.173136234283448,-0.0,-6.660145146497598e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060913085937,0.0,0.0,9.271487215301022e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30682373046875,0.0,0.0,9.7633404948283e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3067932128906,0.0,0.0,7.211181946331635e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.30615234375,0.0,0.0,9.763322304934265e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.30450439453125,0.0,0.0,0.0004631279734894,284.2476806640625,294.1499938964844,288.9566650390625,283.3989562988281,291.1626281738281,289.1394958496094,284.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878982091322,4.449007828810636e-09,0.00098789378535,-0.010708020068705,0.0,0.0,0.0,-0.0070183789357542,60.0,3.158235549926758,-0.0,-6.65401458377346e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051147460937,0.0,0.0,9.26278080441989e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30584716796875,0.0,0.0,9.754172788234428e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3058166503906,0.0,0.0,7.204410212580115e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052062988281,0.0,0.0,9.754154598340392e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3035583496094,0.0,0.0,0.0004626931331586,284.247314453125,294.1499938964844,288.9200134277344,283.3907470703125,291.1237487792969,289.1078186035156,284.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340494186294563e-09,0.000986965955235,-0.0104237105697393,0.0,0.0,0.0,-0.0069645848125219,60.0,3.128418207168579,-0.0,-6.641518979222384e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051147460937,0.0,0.0,9.26278080441989e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30584716796875,0.0,0.0,9.754172788234428e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3058166503906,0.0,0.0,7.204410212580115e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052062988281,0.0,0.0,9.754154598340392e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3035583496094,0.0,0.0,0.0004626931331586,284.247314453125,294.1499938964844,288.9200134277344,283.3907470703125,291.1237487792969,289.1078186035156,284.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340494186294563e-09,0.000986965955235,-0.0104237105697393,0.0,0.0,0.0,-0.0069645848125219,60.0,3.128418207168579,-0.0,-6.641518979222384e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30419921875,0.0,0.0,9.253794996766374e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.304931640625,0.0,0.0,9.74470895016566e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30487060546875,0.0,0.0,7.197420200100169e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30426025390625,0.0,0.0,9.744691487867384e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026733398437,0.0,0.0,0.0004622442647814,284.2470092773437,294.1499938964844,288.8833312988281,283.3829345703125,291.0849304199219,289.0762634277344,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.228488226232231e-09,0.0009860082063823,-0.0101302489638328,0.0,0.0,0.0,-0.0069090584293007,60.0,3.0985777378082275,-0.0,-6.628633997252109e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30419921875,0.0,0.0,9.253794996766374e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.304931640625,0.0,0.0,9.74470895016566e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30487060546875,0.0,0.0,7.197420200100169e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30426025390625,0.0,0.0,9.744691487867384e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026733398437,0.0,0.0,0.0004622442647814,284.2470092773437,294.1499938964844,288.8833312988281,283.3829345703125,291.0849304199219,289.0762634277344,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.228488226232231e-09,0.0009860082063823,-0.0101302489638328,0.0,0.0,0.0,-0.0069090584293007,60.0,3.0985777378082275,-0.0,-6.628633997252109e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3033142089844,0.0,0.0,9.244599641533569e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30401611328125,0.0,0.0,9.735026105772704e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3039855957031,0.0,0.0,7.190268661361188e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3033752441406,0.0,0.0,9.73500864347443e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3017883300781,0.0,0.0,0.000461784977233,284.2467346191406,294.1499938964844,288.8466796875,283.3755187988281,291.04620361328125,289.044921875,284.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138843442922735e-09,0.0009850282222032,-0.0098299765959382,0.0,0.0,0.0,-0.0068522440269589,60.0,3.06872820854187,-0.0,-6.615461956016588e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3033142089844,0.0,0.0,9.244599641533569e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30401611328125,0.0,0.0,9.735026105772704e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3039855957031,0.0,0.0,7.190268661361188e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3033752441406,0.0,0.0,9.73500864347443e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3017883300781,0.0,0.0,0.000461784977233,284.2467346191406,294.1499938964844,288.8466796875,283.3755187988281,291.04620361328125,289.044921875,284.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138843442922735e-09,0.0009850282222032,-0.0098299765959382,0.0,0.0,0.0,-0.0068522440269589,60.0,3.06872820854187,-0.0,-6.615461956016588e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3024597167969,0.0,0.0,9.235236211679876e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3031616210937,0.0,0.0,9.725165728013964e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3031311035156,0.0,0.0,7.18298542778939e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025207519531,0.0,0.0,9.725148265715688e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30096435546875,0.0,0.0,0.0004613172786775,284.2465209960937,294.1499938964844,288.8099975585937,283.36846923828125,291.007568359375,289.0138244628906,284.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.997179032211306e-09,0.0009840301936492,-0.0095241973176598,0.0,0.0,0.0,-0.0067943884059786,60.0,3.0388853549957275,-0.0,-6.602062541105624e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3024597167969,0.0,0.0,9.235236211679876e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3031616210937,0.0,0.0,9.725165728013964e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3031311035156,0.0,0.0,7.18298542778939e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025207519531,0.0,0.0,9.725148265715688e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30096435546875,0.0,0.0,0.0004613172786775,284.2465209960937,294.1499938964844,288.8099975585937,283.36846923828125,291.007568359375,289.0138244628906,284.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.997179032211306e-09,0.0009840301936492,-0.0095241973176598,0.0,0.0,0.0,-0.0067943884059786,60.0,3.0388853549957275,-0.0,-6.602062541105624e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30206298828125,0.0,0.0,9.230496652889995e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3027648925781,0.0,0.0,9.720174421090633e-05,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3027038574219,0.0,0.0,7.179298700066283e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021240234375,0.0,0.0,9.72015768638812e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3005676269531,0.0,0.0,0.0004610805481206,284.2464294433594,294.1499938964844,288.7916564941406,283.3651123046875,290.98828125,288.9984130859375,284.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835290256887,3.9381107264091505e-09,0.0009835250675678,-0.0093694310635328,0.0,0.0,0.0,-0.0067651052959263,60.0,3.023976325988769,-0.0,-6.59528609503468e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016662597656,0.0,0.0,9.225746180163696e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023681640625,0.0,0.0,9.715172200230882e-05,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.0,0.0,7.175603968789801e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3017272949219,0.0,0.0,9.715154737932608e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001708984375,0.0,0.0,0.0004608432354871,284.246337890625,294.1499938964844,288.7733459472656,283.3617858886719,290.968994140625,288.9830627441406,284.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.8789012002382606e-09,0.0009830187773332,-0.0092142941430211,0.0,0.0,0.0,-0.0067357523366808,60.0,3.009075403213501,-0.0,-6.588496859194494e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009033203125,0.0,0.0,9.216220496455207e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30157470703125,0.0,0.0,9.705140837468208e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3015441894531,0.0,0.0,7.168194861151278e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.30096435546875,0.0,0.0,9.705124102765694e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.0,0.0,0.0004603674460668,284.2461853027344,294.1499938964844,288.7366638183594,283.35546875,290.9305114746094,288.9525146484375,284.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760182831769043e-09,0.0009820036357268,-0.0089032342657446,0.0,0.0,0.0,-0.0066768988035619,60.0,2.9792959690093994,-0.0,-6.574893518518365e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009033203125,0.0,0.0,9.216220496455207e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30157470703125,0.0,0.0,9.705140837468208e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3015441894531,0.0,0.0,7.168194861151278e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.30096435546875,0.0,0.0,9.705124102765694e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.0,0.0,0.0004603674460668,284.2461853027344,294.1499938964844,288.7366638183594,283.35546875,290.9305114746094,288.9525146484375,284.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760182831769043e-09,0.0009820036357268,-0.0089032342657446,0.0,0.0,0.0,-0.0066768988035619,60.0,2.9792959690093994,-0.0,-6.574893518518365e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001708984375,0.0,0.0,9.206681716023012e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30084228515625,0.0,0.0,9.695095650386064e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.30078125,0.0,0.0,7.160774839576334e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3002319335937,0.0,0.0,9.695078915683553e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987060546875,0.0,0.0,0.0004598909872584,284.24609375,294.1499938964844,288.70001220703125,283.34942626953125,290.89208984375,288.92236328125,284.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.6412934889540334e-09,0.0009809869807213,-0.0085917245596647,0.0,0.0,0.0,-0.0066179600544273,60.0,2.9495842456817627,-0.0,-6.561285914585825e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001708984375,0.0,0.0,9.206681716023012e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30084228515625,0.0,0.0,9.695095650386064e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.30078125,0.0,0.0,7.160774839576334e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3002319335937,0.0,0.0,9.695078915683553e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987060546875,0.0,0.0,0.0004598909872584,284.24609375,294.1499938964844,288.70001220703125,283.34942626953125,290.89208984375,288.92236328125,284.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.6412934889540334e-09,0.0009809869807213,-0.0085917245596647,0.0,0.0,0.0,-0.0066179600544273,60.0,2.9495842456817627,-0.0,-6.561285914585825e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994689941406,0.0,0.0,9.197196777677163e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001403808594,0.0,0.0,9.685107943369076e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3000793457031,0.0,0.0,7.153397746151313e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995300292969,0.0,0.0,9.685091208666564e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29803466796875,0.0,0.0,0.0004594172351062,284.2460327148437,294.1499938964844,288.663330078125,283.3437194824219,290.8537292480469,288.8925476074219,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799797553569,3.523087821477588e-09,0.0009799761464819,-0.008282002992928,0.0,0.0,0.0,-0.00655936030671,60.0,2.919954538345337,-0.0,-6.54776926012346e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994689941406,0.0,0.0,9.197196777677163e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001403808594,0.0,0.0,9.685107943369076e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3000793457031,0.0,0.0,7.153397746151313e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995300292969,0.0,0.0,9.685091208666564e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29803466796875,0.0,0.0,0.0004594172351062,284.2460327148437,294.1499938964844,288.663330078125,283.3437194824219,290.8537292480469,288.8925476074219,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799797553569,3.523087821477588e-09,0.0009799761464819,-0.008282002992928,0.0,0.0,0.0,-0.00655936030671,60.0,2.919954538345337,-0.0,-6.54776926012346e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,9.187821706291288e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994689941406,0.0,0.0,9.67523519648239e-05,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.0,0.0,7.146105781430379e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2988586425781,0.0,0.0,9.675218461779878e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2973937988281,0.0,0.0,0.0004589489253703,284.2460021972656,294.1499938964844,288.6266784667969,283.3382568359375,290.8154602050781,288.8631286621094,284.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789804462343,3.406240400849469e-09,0.00097897707019,-0.0079758381471037,0.0,0.0,0.0,-0.006501433905214,60.0,2.8904237747192383,-0.0,-6.534422425374943e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,9.187821706291288e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994689941406,0.0,0.0,9.67523519648239e-05,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.0,0.0,7.146105781430379e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2988586425781,0.0,0.0,9.675218461779878e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2973937988281,0.0,0.0,0.0004589489253703,284.2460021972656,294.1499938964844,288.6266784667969,283.3382568359375,290.8154602050781,288.8631286621094,284.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789804462343,3.406240400849469e-09,0.00097897707019,-0.0079758381471037,0.0,0.0,0.0,-0.006501433905214,60.0,2.8904237747192383,-0.0,-6.534422425374943e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984924316406,0.0,0.0,9.18319565244019e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991638183594,0.0,0.0,9.670363942859694e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991027832031,0.0,0.0,7.142507820390165e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2985534667969,0.0,0.0,9.670347935752945e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,0.0004587178991641,284.2460327148437,294.1499938964844,288.6083374023437,283.33563232421875,290.7963562011719,288.8486022949219,284.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348590738028178e-09,0.0009784841677173,-0.0078247832134366,0.0,0.0,0.0,-0.0064728553406894,60.0,2.8757026195526123,-0.0,-6.527842089099067e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2981872558594,0.0,0.0,9.178608161164448e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,9.665531979408117e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987976074219,0.0,0.0,7.138939690776169e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2982482910156,0.0,0.0,9.665516699897124e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2967834472656,0.0,0.0,0.0004584887356031,284.2460327148437,294.1499938964844,288.5899963378906,283.33306884765625,290.7772521972656,288.8341369628906,284.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.291410699546304e-09,0.0009779952233657,-0.0076749576255679,0.0,0.0,0.0,-0.0064445086754858,60.0,2.861009120941162,-0.0,-6.52131930678479e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2975769042969,0.0,0.0,9.169542317977176e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2982177734375,0.0,0.0,9.655985195422544e-05,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2981872558594,0.0,0.0,7.131887832656503e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2976379394531,0.0,0.0,9.655969188315794e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29620361328125,0.0,0.0,0.0004580358800012,284.2460632324219,294.1499938964844,288.5533447265625,283.328125,290.7391052246094,288.8053894042969,284.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770318865776,3.1784188614381037e-09,0.0009770286269485,-0.0073788915760815,0.0,0.0,0.0,-0.0063884919509291,60.0,2.8316781520843506,-0.0,-6.50843858807093e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2975769042969,0.0,0.0,9.169542317977176e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2982177734375,0.0,0.0,9.655985195422544e-05,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2981872558594,0.0,0.0,7.131887832656503e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2976379394531,0.0,0.0,9.655969188315794e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29620361328125,0.0,0.0,0.0004580358800012,284.2460632324219,294.1499938964844,288.5533447265625,283.328125,290.7391052246094,288.8053894042969,284.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770318865776,3.1784188614381037e-09,0.0009770286269485,-0.0073788915760815,0.0,0.0,0.0,-0.0063884919509291,60.0,2.8316781520843506,-0.0,-6.50843858807093e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970275878906,0.0,0.0,9.160760237136856e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.29766845703125,0.0,0.0,9.646737453294918e-05,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2976379394531,0.0,0.0,7.125057163648307e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,9.646722173783928e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.0,0.0,0.0004575972561724,284.24615478515625,294.1499938964844,288.51666259765625,283.32342529296875,290.70098876953125,288.777099609375,284.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760959655977,3.068974407938185e-09,0.0009760928805917,-0.0070921182632446,0.0,0.0,0.0,-0.0063342358916997,60.0,2.802501916885376,-0.0,-6.495974247400227e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970275878906,0.0,0.0,9.160760237136856e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.29766845703125,0.0,0.0,9.646737453294918e-05,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2976379394531,0.0,0.0,7.125057163648307e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,9.646722173783928e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.0,0.0,0.0004575972561724,284.24615478515625,294.1499938964844,288.51666259765625,283.32342529296875,290.70098876953125,288.777099609375,284.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760959655977,3.068974407938185e-09,0.0009760928805917,-0.0070921182632446,0.0,0.0,0.0,-0.0063342358916997,60.0,2.802501916885376,-0.0,-6.495974247400227e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
