time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267660,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965087890625,0.0,0.0,9.152221900876611e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.297119140625,0.0,0.0,9.63774582487531e-05,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,7.118415669538081e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965393066406,0.0,0.0,9.63773054536432e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2951354980469,0.0,0.0,0.0004571707395371,284.24627685546875,294.1499938964844,288.4800109863281,283.31890869140625,290.6629638671875,288.7491149902344,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751857141964,2.9625544240019504e-09,0.0009751827456057,-0.0068132686428725,0.0,0.0,0.0,-0.0062814783304929,60.0,2.773449182510376,-0.0,-6.483865888640139e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965087890625,0.0,0.0,9.152221900876611e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.297119140625,0.0,0.0,9.63774582487531e-05,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,7.118415669538081e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965393066406,0.0,0.0,9.63773054536432e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2951354980469,0.0,0.0,0.0004571707395371,284.24627685546875,294.1499938964844,288.4800109863281,283.31890869140625,290.6629638671875,288.7491149902344,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751857141964,2.9625544240019504e-09,0.0009751827456057,-0.0068132686428725,0.0,0.0,0.0,-0.0062814783304929,60.0,2.773449182510376,-0.0,-6.483865888640139e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960205078125,0.0,0.0,9.144128125626594e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.296630859375,0.0,0.0,9.629222768126056e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966003417969,0.0,0.0,7.112120511010289e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960510253906,0.0,0.0,9.629207488615066e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.294677734375,0.0,0.0,0.000456766487332,284.2464294433594,294.1499938964844,288.4433288574219,283.3145751953125,290.625,288.7216491699219,284.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743231348693,2.861683112698188e-09,0.0009743202826939,-0.0065489560365676,0.0,0.0,0.0,-0.0062314723618328,60.0,2.744607925415039,-0.0,-6.472399149970445e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960205078125,0.0,0.0,9.144128125626594e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.296630859375,0.0,0.0,9.629222768126056e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966003417969,0.0,0.0,7.112120511010289e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960510253906,0.0,0.0,9.629207488615066e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.294677734375,0.0,0.0,0.000456766487332,284.2464294433594,294.1499938964844,288.4433288574219,283.3145751953125,290.625,288.7216491699219,284.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743231348693,2.861683112698188e-09,0.0009743202826939,-0.0065489560365676,0.0,0.0,0.0,-0.0062314723618328,60.0,2.744607925415039,-0.0,-6.472399149970445e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2957763671875,0.0,0.0,9.140121983364224e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29638671875,0.0,0.0,9.62500344030559e-05,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2963562011719,0.0,0.0,7.109004218364134e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958374023437,0.0,0.0,9.624988888390362e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29443359375,0.0,0.0,0.0004565663693938,284.2465209960937,294.1499938964844,288.42498779296875,283.3124694824219,290.60601806640625,288.7079772949219,284.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738961816765,2.811745725139758e-09,0.0009738933877088,-0.0064181047491729,0.0,0.0,0.0,-0.006206716876477,60.0,2.7302029132843018,-0.0,-6.466726176768134e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2955322265625,0.0,0.0,9.136291919276118e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.296142578125,0.0,0.0,9.620970377000047e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961120605469,0.0,0.0,7.106025441316888e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.29559326171875,0.0,0.0,9.62095582508482e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2942199707031,0.0,0.0,0.0004563750699162,284.2466125488281,294.1499938964844,288.4066772460937,283.3104248046875,290.5870666503906,288.6944274902344,284.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734880295582,2.7640123523298143e-09,0.0009734852355904,-0.0062930285930633,0.0,0.0,0.0,-0.0061830538325011,60.0,2.7158737182617188,-0.0,-6.461306156779757e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.29510498046875,0.0,0.0,9.128906822297722e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.29571533203125,0.0,0.0,9.613193105906248e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,7.10028107278049e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.295166015625,0.0,0.0,9.61317855399102e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937927246094,0.0,0.0,0.0004560061788652,284.246826171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5491943359375,288.6675720214844,284.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727004216983,2.671965315670377e-09,0.0009726977441459,-0.0060518365353345,0.0,0.0,0.0,-0.0061374199576675,60.0,2.6873371601104736,-0.0,-6.450860468021348e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.29510498046875,0.0,0.0,9.128906822297722e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.29571533203125,0.0,0.0,9.613193105906248e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,7.10028107278049e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.295166015625,0.0,0.0,9.61317855399102e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937927246094,0.0,0.0,0.0004560061788652,284.246826171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5491943359375,288.6675720214844,284.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727004216983,2.671965315670377e-09,0.0009726977441459,-0.0060518365353345,0.0,0.0,0.0,-0.0061374199576675,60.0,2.6873371601104736,-0.0,-6.450860468021348e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947082519531,0.0,0.0,9.121987386606634e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.605906961951403e-05,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952575683594,0.0,0.0,7.094899046933278e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947692871094,0.0,0.0,9.605892410036176e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,0.0004556605708785,284.2470703125,294.1499938964844,288.3333435058594,283.30255126953125,290.5113525390625,288.6410217285156,284.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628724269,2.585727409964988e-09,0.0009719603112898,-0.0058258646167814,0.0,0.0,0.0,-0.0060946680605411,60.0,2.6589837074279785,-0.0,-6.441081978891816e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947082519531,0.0,0.0,9.121987386606634e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.605906961951403e-05,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952575683594,0.0,0.0,7.094899046933278e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947692871094,0.0,0.0,9.605892410036176e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,0.0004556605708785,284.2470703125,294.1499938964844,288.3333435058594,283.30255126953125,290.5113525390625,288.6410217285156,284.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628724269,2.585727409964988e-09,0.0009719603112898,-0.0058258646167814,0.0,0.0,0.0,-0.0060946680605411,60.0,2.6589837074279785,-0.0,-6.441081978891816e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943420410156,0.0,0.0,9.115572174778208e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.294921875,0.0,0.0,9.599151235306635e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2948913574219,0.0,0.0,7.089909195201471e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944030761719,0.0,0.0,9.599136683391408e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2930603027344,0.0,0.0,0.0004553401377052,284.24737548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.4735717773437,288.6147766113281,284.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505763818660966e-09,0.0009712764876894,-0.0056163328699767,0.0,0.0,0.0,-0.0060550263151526,60.0,2.630830764770508,-0.0,-6.432021137925403e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943420410156,0.0,0.0,9.115572174778208e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.294921875,0.0,0.0,9.599151235306635e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2948913574219,0.0,0.0,7.089909195201471e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944030761719,0.0,0.0,9.599136683391408e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2930603027344,0.0,0.0,0.0004553401377052,284.24737548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.4735717773437,288.6147766113281,284.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505763818660966e-09,0.0009712764876894,-0.0056163328699767,0.0,0.0,0.0,-0.0060550263151526,60.0,2.630830764770508,-0.0,-6.432021137925403e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29400634765625,0.0,0.0,9.109682287089528e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945861816406,0.0,0.0,9.592948481440544e-05,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945556640625,0.0,0.0,7.08532752469182e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940368652344,0.0,0.0,9.592933929525316e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2927551269531,0.0,0.0,0.0004550459270831,284.2476806640625,294.1499938964844,288.260009765625,283.2951354980469,290.43585205078125,288.5887451171875,284.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706510463729,2.4323449920871103e-09,0.0009706486016511,-0.0054239495657384,0.0,0.0,0.0,-0.006018629297614,60.0,2.602877616882324,-0.0,-6.42370778791701e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29400634765625,0.0,0.0,9.109682287089528e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945861816406,0.0,0.0,9.592948481440544e-05,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945556640625,0.0,0.0,7.08532752469182e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940368652344,0.0,0.0,9.592933929525316e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2927551269531,0.0,0.0,0.0004550459270831,284.2476806640625,294.1499938964844,288.260009765625,283.2951354980469,290.43585205078125,288.5887451171875,284.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706510463729,2.4323449920871103e-09,0.0009706486016511,-0.0054239495657384,0.0,0.0,0.0,-0.006018629297614,60.0,2.602877616882324,-0.0,-6.42370778791701e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938232421875,0.0,0.0,9.10675444174558e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944030761719,0.0,0.0,9.589865658199416e-05,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943725585937,0.0,0.0,7.083050877554342e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938842773437,0.0,0.0,9.589851106284186e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,0.0004548997094389,284.2478332519531,294.1499938964844,288.2416687011719,283.2933654785156,290.4169921875,288.5757751464844,284.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389368951,2.3958550698921503e-09,0.000970336550381,-0.0053283330053091,0.0,0.0,0.0,-0.0060005392879247,60.0,2.588909387588501,-0.0,-6.419577402994038e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.293701171875,0.0,0.0,9.104324271902442e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29425048828125,0.0,0.0,9.587305976310744e-05,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2942199707031,0.0,0.0,7.081160583766177e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937316894531,0.0,0.0,9.587292151991278e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,0.000454778317362,284.248046875,294.1499938964844,288.22332763671875,283.29156494140625,290.3981628417969,288.5628967285156,284.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700801456347,2.3655630787544624e-09,0.0009700777591206,-0.0052489573135972,0.0,0.0,0.0,-0.0059855235740542,60.0,2.5751068592071533,-0.0,-6.416150455379467e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.29351806640625,0.0,0.0,9.101457544602454e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940979003906,0.0,0.0,9.58428645390086e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940673828125,0.0,0.0,7.07893050275743e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935791015625,0.0,0.0,9.584272629581392e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.29229736328125,0.0,0.0,0.0004546350974123,284.24822998046875,294.1499938964844,288.2027893066406,283.28961181640625,290.3770446777344,288.5484619140625,284.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697741479612,2.329821224833495e-09,0.0009697718196548,-0.0051553011871874,0.0,0.0,0.0,-0.005967803299427,60.0,2.559601306915283,-0.0,-6.412107467212992e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,9.09965456230566e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939758300781,0.0,0.0,9.582388156559318e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939453125,0.0,0.0,7.077528425725177e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29345703125,0.0,0.0,9.582374332239851e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29217529296875,0.0,0.0,0.0004545450501609,284.2484130859375,294.1499938964844,288.1866760253906,283.2880554199219,290.3605041503906,288.537109375,284.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695820044726,2.307346536056798e-09,0.0009695796761661,-0.0050964090041816,0.0,0.0,0.0,-0.0059566614218056,60.0,2.547547578811645,-0.0,-6.409565855847178e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29315185546875,0.0,0.0,9.095860878005624e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937316894531,0.0,0.0,9.578393655829132e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.293701171875,0.0,0.0,7.074577297316864e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.293212890625,0.0,0.0,9.578379831509665e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2919616699219,0.0,0.0,0.0004543555842246,284.2488098144531,294.1499938964844,288.1499938964844,283.2846069335937,290.32281494140625,288.5111694335937,284.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691775194369,2.2600510352077663e-09,0.0009691752493381,-0.0049724769778549,0.0,0.0,0.0,-0.0059332149103283,60.0,2.519697904586792,-0.0,-6.404219021760582e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29315185546875,0.0,0.0,9.095860878005624e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937316894531,0.0,0.0,9.578393655829132e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.293701171875,0.0,0.0,7.074577297316864e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.293212890625,0.0,0.0,9.578379831509665e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2919616699219,0.0,0.0,0.0004543555842246,284.2488098144531,294.1499938964844,288.1499938964844,283.2846069335937,290.32281494140625,288.5111694335937,284.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691775194369,2.2600510352077663e-09,0.0009691752493381,-0.0049724769778549,0.0,0.0,0.0,-0.0059332149103283,60.0,2.519697904586792,-0.0,-6.404219021760582e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,9.093312110053375e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934875488281,0.0,0.0,9.57570955506526e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.29345703125,0.0,0.0,7.072594598866999e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929992675781,0.0,0.0,9.575695730745792e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.291748046875,0.0,0.0,0.0004542282840702,284.249267578125,294.1499938964844,288.1101989746094,283.2789306640625,290.2850952148437,288.4845275878906,284.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689055732451,2.2282649059235382e-09,0.000968903361354,-0.0048891860060393,0.0,0.0,0.0,-0.0059174569323658,60.0,2.4907262325286865,-0.0,-6.400627228231316e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,9.093312110053375e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934875488281,0.0,0.0,9.57570955506526e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.29345703125,0.0,0.0,7.072594598866999e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929992675781,0.0,0.0,9.575695730745792e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.291748046875,0.0,0.0,0.0004542282840702,284.249267578125,294.1499938964844,288.1101989746094,283.2789306640625,290.2850952148437,288.4845275878906,284.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689055732451,2.2282649059235382e-09,0.000968903361354,-0.0048891860060393,0.0,0.0,0.0,-0.0059174569323658,60.0,2.4907262325286865,-0.0,-6.400627228231316e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2927551269531,0.0,0.0,9.092333493754268e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933044433594,0.0,0.0,9.57467855187133e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.29327392578125,0.0,0.0,7.071833533700556e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.29278564453125,0.0,0.0,9.574665455147624e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29156494140625,0.0,0.0,0.0004541794187389,284.2497253417969,294.1499938964844,288.064453125,283.2690124511719,290.2472229003906,288.4568176269531,284.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688010322861,2.216041350422415e-09,0.000968798820395,-0.0048571559600532,0.0,0.0,0.0,-0.0059113972820341,60.0,2.45985746383667,-0.0,-6.399245933152997e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2927551269531,0.0,0.0,9.092333493754268e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933044433594,0.0,0.0,9.57467855187133e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.29327392578125,0.0,0.0,7.071833533700556e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.29278564453125,0.0,0.0,9.574665455147624e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29156494140625,0.0,0.0,0.0004541794187389,284.2497253417969,294.1499938964844,288.064453125,283.2690124511719,290.2472229003906,288.4568176269531,284.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688010322861,2.216041350422415e-09,0.000968798820395,-0.0048571559600532,0.0,0.0,0.0,-0.0059113972820341,60.0,2.45985746383667,-0.0,-6.399245933152997e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,9.092314576264472e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.293212890625,0.0,0.0,9.57465817919001e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931823730469,0.0,0.0,7.071818254189566e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,9.574645082466304e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914733886719,0.0,0.0,0.0004541784583125,284.2499694824219,294.1499938964844,288.0395202636719,283.2625732421875,290.2282409667969,288.4425964355469,284.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687987039797,2.215784222769912e-09,0.0009687964920885,-0.0048564826138317,0.0,0.0,0.0,-0.0059112692251801,60.0,2.4437859058380127,-0.0,-6.399216800900831e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,9.092859545489772e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931213378906,0.0,0.0,9.575232252245768e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2930908203125,0.0,0.0,7.072242442518473e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,9.575219155522063e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914123535156,0.0,0.0,0.0004542056994978,284.2502136230469,294.1499938964844,288.0133056640625,283.2552185058594,290.209228515625,288.4281921386719,284.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688567370176,2.222558359576965e-09,0.0009688545251265,-0.0048742331564426,0.0,0.0,0.0,-0.0059146275743842,60.0,2.427120447158813,-0.0,-6.399982055427246e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,9.095548739423975e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29296875,0.0,0.0,9.578064054949208e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,7.074333552736789e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29248046875,0.0,0.0,9.578050958225504e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.291259765625,0.0,0.0,0.000454340071883,284.250732421875,294.1499938964844,287.9572448730469,283.2378234863281,290.1708679199219,288.3966979980469,284.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691431187093,2.256033138081648e-09,0.0009691408486105,-0.0049619488418102,0.0,0.0,0.0,-0.0059312232770025,60.0,2.3905961513519287,-0.0,-6.403764984952431e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,9.095548739423975e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29296875,0.0,0.0,9.578064054949208e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,7.074333552736789e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29248046875,0.0,0.0,9.578050958225504e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.291259765625,0.0,0.0,0.000454340071883,284.250732421875,294.1499938964844,287.9572448730469,283.2378234863281,290.1708679199219,288.3966979980469,284.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691431187093,2.256033138081648e-09,0.0009691408486105,-0.0049619488418102,0.0,0.0,0.0,-0.0059312232770025,60.0,2.3905961513519287,-0.0,-6.403764984952431e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29229736328125,0.0,0.0,9.099920134758575e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,9.582666825735942e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928161621094,0.0,0.0,7.077733607729897e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923583984375,0.0,0.0,9.582654456607996e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911682128906,0.0,0.0,0.0004545584379229,284.2512512207031,294.1499938964844,287.8967590332031,283.2172241210937,290.13214111328125,288.3625183105469,284.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696084307506,2.310464930488365e-09,0.0009696061606518,-0.0051045804284513,0.0,0.0,0.0,-0.0059582064859569,60.0,2.3514564037323,-0.0,-6.409918285044115e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29229736328125,0.0,0.0,9.099920134758575e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,9.582666825735942e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928161621094,0.0,0.0,7.077733607729897e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923583984375,0.0,0.0,9.582654456607996e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911682128906,0.0,0.0,0.0004545584379229,284.2512512207031,294.1499938964844,287.8967590332031,283.2172241210937,290.13214111328125,288.3625183105469,284.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696084307506,2.310464930488365e-09,0.0009696061606518,-0.0051045804284513,0.0,0.0,0.0,-0.0059582064859569,60.0,2.3514564037323,-0.0,-6.409918285044115e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,9.106007928494364e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.292724609375,0.0,0.0,9.5890776719898e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,7.082468073349446e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922668457031,0.0,0.0,9.589064575266092e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29107666015625,0.0,0.0,0.0004548625438474,284.2518310546875,294.1499938964844,287.8323974609375,283.1937255859375,290.0929260253906,288.3244934082031,284.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702567476779,2.386276731769499e-09,0.0009702543611638,-0.0053032347932457,0.0,0.0,0.0,-0.0059957895427942,60.0,2.309746265411377,-0.0,-6.418493825322005e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,9.106007928494364e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.292724609375,0.0,0.0,9.5890776719898e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,7.082468073349446e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922668457031,0.0,0.0,9.589064575266092e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29107666015625,0.0,0.0,0.0004548625438474,284.2518310546875,294.1499938964844,287.8323974609375,283.1937255859375,290.0929260253906,288.3244934082031,284.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702567476779,2.386276731769499e-09,0.0009702543611638,-0.0053032347932457,0.0,0.0,0.0,-0.0059957895427942,60.0,2.309746265411377,-0.0,-6.418493825322005e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.113668056670576e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,9.597143798600882e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,7.08842562744394e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,9.597131429472938e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,0.0004552452010102,284.2524108886719,294.1499938964844,287.7646484375,283.16766357421875,290.0531921386719,288.2822265625,284.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710726444609,2.481684413524476e-09,0.0009710701997391,-0.0055532366968691,0.0,0.0,0.0,-0.0060430872254073,60.0,2.26600980758667,-0.0,-6.429294074905556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.113668056670576e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,9.597143798600882e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,7.08842562744394e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,9.597131429472938e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,0.0004552452010102,284.2524108886719,294.1499938964844,287.7646484375,283.16766357421875,290.0531921386719,288.2822265625,284.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710726444609,2.481684413524476e-09,0.0009710701997391,-0.0055532366968691,0.0,0.0,0.0,-0.0060430872254073,60.0,2.26600980758667,-0.0,-6.429294074905556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.0,0.0,9.117939771385863e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,9.601642523193732e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,7.091748557286337e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29217529296875,0.0,0.0,9.601630154065788e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.291015625,0.0,0.0,0.0004554586193989,284.2527160644531,294.1499938964844,287.72967529296875,283.1537780761719,290.033203125,288.2598876953125,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715275955386,2.534894960604106e-09,0.0009715250344015,-0.0056926668621599,0.0,0.0,0.0,-0.0060694650746881,60.0,2.243627548217773,-0.0,-6.435320898390273e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.0,0.0,9.122963092522696e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,9.606932144379245e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,7.095655018929392e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.6069197752513e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.291015625,0.0,0.0,0.0004557095526251,284.2530517578125,294.1499938964844,287.6940612792969,283.139404296875,290.012939453125,288.2352600097656,284.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972062931396,2.597463577558301e-09,0.0009720603702589,-0.0058566173538565,0.0,0.0,0.0,-0.0061004846356809,60.0,2.2205264568328857,-0.0,-6.442412114893159e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2920837402344,0.0,0.0,9.129702812060714e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,9.614029113436118e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,7.100897346390411e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.614016744308174e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.291015625,0.0,0.0,0.000456046196632,284.2534484863281,294.1499938964844,287.6476135253906,283.1203308105469,289.98687744140625,288.2027282714844,284.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727806318551,2.681410427030073e-09,0.0009727779543027,-0.0060765855014324,0.0,0.0,0.0,-0.0061420993879437,60.0,2.1906917095184326,-0.0,-6.451931966466874e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2920837402344,0.0,0.0,9.133926505455749e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,9.618476906325668e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,7.104182441253215e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.618464537197724e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.291015625,0.0,0.0,0.0004562571994028,284.2536926269531,294.1499938964844,287.62109375,283.1093139648437,289.9720764160156,288.1829528808594,284.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732306352816,2.7340221198102203e-09,0.0009732278995215,-0.0062144454568624,0.0,0.0,0.0,-0.0061681815423071,60.0,2.173560380935669,-0.0,-6.457901946532729e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.0,0.0,9.14649135665968e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,9.6317075076513e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,7.113954052329063e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.631695866119117e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,0.0004568848235066,284.2543640136719,294.1499938964844,287.5462951660156,283.07769775390625,289.9305725097656,288.1248779296875,284.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745691204443,2.890530703680838e-09,0.0009745662100613,-0.0066245459020137,0.0,0.0,0.0,-0.006245769560337,60.0,2.1254220008850098,-0.0,-6.47567759415324e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
