time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270000,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.0,0.0,9.14649135665968e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,9.6317075076513e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,7.113954052329063e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.631695866119117e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,0.0004568848235066,284.2543640136719,294.1499938964844,287.5462951660156,283.07769775390625,289.9305725097656,288.1248779296875,284.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745691204443,2.890530703680838e-09,0.0009745662100613,-0.0066245459020137,0.0,0.0,0.0,-0.006245769560337,60.0,2.1254220008850098,-0.0,-6.47567759415324e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.160584886558354e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,9.64654900599271e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,7.124916010070592e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29217529296875,0.0,0.0,9.646536636864766e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29107666015625,0.0,0.0,0.0004575888451654,284.25506591796875,294.1499938964844,287.4701538085937,283.04498291015625,289.888427734375,288.0608215332031,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704706422,3.066090492609419e-09,0.0009760674438439,-0.0070845619775354,0.0,0.0,0.0,-0.0063328021205961,60.0,2.0764050483703613,-0.0,-6.495645976656307e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,9.160584886558354e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,9.64654900599271e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926025390625,0.0,0.0,7.124916010070592e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29217529296875,0.0,0.0,9.646536636864766e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29107666015625,0.0,0.0,0.0004575888451654,284.25506591796875,294.1499938964844,287.4701538085937,283.04498291015625,289.888427734375,288.0608215332031,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704706422,3.066090492609419e-09,0.0009760674438439,-0.0070845619775354,0.0,0.0,0.0,-0.0063328021205961,60.0,2.0764050483703613,-0.0,-6.495645976656307e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,9.176078310701996e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,9.662864613346756e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,7.136966451071203e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.292236328125,0.0,0.0,9.662852971814571e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911682128906,0.0,0.0,0.0004583628033287,284.2557983398437,294.1499938964844,287.3931884765625,283.0114440917969,289.8456115722656,287.9906005859375,284.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590974363699843e-09,0.0009777178056538,-0.007590290158987,0.0,0.0,0.0,-0.006428484339267,60.0,2.026804685592652,-0.0,-6.517634432157139e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2922058105469,0.0,0.0,9.176078310701996e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,9.662864613346756e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,7.136966451071203e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.292236328125,0.0,0.0,9.662852971814571e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2911682128906,0.0,0.0,0.0004583628033287,284.2557983398437,294.1499938964844,287.3931884765625,283.0114440917969,289.8456115722656,287.9906005859375,284.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590974363699843e-09,0.0009777178056538,-0.007590290158987,0.0,0.0,0.0,-0.006428484339267,60.0,2.026804685592652,-0.0,-6.517634432157139e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.292236328125,0.0,0.0,9.184223017655312e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.292724609375,0.0,0.0,9.671440784586594e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,7.143300899770111e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29229736328125,0.0,0.0,9.671429143054412e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29119873046875,0.0,0.0,0.0004587696457747,284.25616455078125,294.1499938964844,287.3545837402344,282.9945068359375,289.823974609375,287.9535217285156,284.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360549394315626e-09,0.0009785854490473,-0.0078561184927821,0.0,0.0,0.0,-0.0064787790179252,60.0,2.0018768310546875,-0.0,-6.529207041694465e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.29229736328125,0.0,0.0,9.192801371682437e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29278564453125,0.0,0.0,9.680474613560364e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2927551269531,0.0,0.0,7.149972952902317e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923278808594,0.0,0.0,9.68046297202818e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.291259765625,0.0,0.0,0.0004591981705743,284.2565612792969,294.1499938964844,287.31591796875,282.9775085449219,289.8021240234375,287.914306640625,284.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795028017833,3.46741524381855e-09,0.0009794993093237,-0.0081361308693885,0.0,0.0,0.0,-0.0065317573025822,60.0,1.976895213127136,-0.0,-6.541408481552935e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,9.210458665620536e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928771972656,0.0,0.0,9.69906832324341e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,7.163706322899088e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,9.699056681711228e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2913818359375,0.0,0.0,0.0004600801912602,284.25732421875,294.1499938964844,287.2388610839844,282.94354248046875,289.75799560546875,287.8328857421875,284.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.687372851501891e-09,0.0009813801152631,-0.0087124612182378,0.0,0.0,0.0,-0.0066407988779246,60.0,1.9269835948944087,-0.0,-6.566558141685165e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,9.210458665620536e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928771972656,0.0,0.0,9.69906832324341e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,7.163706322899088e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,9.699056681711228e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2913818359375,0.0,0.0,0.0004600801912602,284.25732421875,294.1499938964844,287.2388610839844,282.94354248046875,289.75799560546875,287.8328857421875,284.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.687372851501891e-09,0.0009813801152631,-0.0087124612182378,0.0,0.0,0.0,-0.0066407988779246,60.0,1.9269835948944087,-0.0,-6.566558141685165e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29254150390625,0.0,0.0,9.22886756598018e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929992675781,0.0,0.0,9.718453657114878e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29296875,0.0,0.0,7.178023952292278e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,9.718442015582696e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2915344238281,0.0,0.0,0.0004609997849911,284.25811767578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7132263183594,287.7464294433594,284.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916702073780698e-09,0.0009833411313593,-0.0093133384361863,0.0,0.0,0.0,-0.0067544877529144,60.0,1.877325177192688,-0.0,-6.592831169882629e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29254150390625,0.0,0.0,9.22886756598018e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929992675781,0.0,0.0,9.718453657114878e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29296875,0.0,0.0,7.178023952292278e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925720214844,0.0,0.0,9.718442015582696e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2915344238281,0.0,0.0,0.0004609997849911,284.25811767578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7132263183594,287.7464294433594,284.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916702073780698e-09,0.0009833411313593,-0.0093133384361863,0.0,0.0,0.0,-0.0067544877529144,60.0,1.877325177192688,-0.0,-6.592831169882629e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,9.247686102753504e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931823730469,0.0,0.0,9.738270455272868e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.29315185546875,0.0,0.0,7.19266026862897e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2927551269531,0.0,0.0,9.738258813740686e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2917175292969,0.0,0.0,0.000461939809611,284.2589416503906,294.1499938964844,287.0873718261719,282.8768920898437,289.6678161621094,287.6557922363281,284.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151129662233188e-09,0.0009853458032011,-0.0099275643005967,0.0,0.0,0.0,-0.0068707042373716,60.0,1.8282437324523928,-0.0,-6.619741554914071e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926940917969,0.0,0.0,9.247686102753504e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931823730469,0.0,0.0,9.738270455272868e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.29315185546875,0.0,0.0,7.19266026862897e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2927551269531,0.0,0.0,9.738258813740686e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2917175292969,0.0,0.0,0.000461939809611,284.2589416503906,294.1499938964844,287.0873718261719,282.8768920898437,289.6678161621094,287.6557922363281,284.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151129662233188e-09,0.0009853458032011,-0.0099275643005967,0.0,0.0,0.0,-0.0068707042373716,60.0,1.8282437324523928,-0.0,-6.619741554914071e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929077148437,0.0,0.0,9.266626148018986e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933654785156,0.0,0.0,9.758214582689106e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933349609375,0.0,0.0,7.207391172414646e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,9.758203668752684e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2919006347656,0.0,0.0,0.0004628859169315,284.2597961425781,294.1499938964844,287.0139465332031,282.8450012207031,289.621826171875,287.5622863769531,284.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.3870715948912675e-09,0.0009873633971437,-0.010545746423304,0.0,0.0,0.0,-0.0069876709021627,60.0,1.7799594402313232,-0.0,-6.646881445249164e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929077148437,0.0,0.0,9.266626148018986e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933654785156,0.0,0.0,9.758214582689106e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933349609375,0.0,0.0,7.207391172414646e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,9.758203668752684e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2919006347656,0.0,0.0,0.0004628859169315,284.2597961425781,294.1499938964844,287.0139465332031,282.8450012207031,289.621826171875,287.5622863769531,284.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.3870715948912675e-09,0.0009873633971437,-0.010545746423304,0.0,0.0,0.0,-0.0069876709021627,60.0,1.7799594402313232,-0.0,-6.646881445249164e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929992675781,0.0,0.0,9.276035416405648e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.29345703125,0.0,0.0,9.7681229817681e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,7.214709330582991e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29302978515625,0.0,0.0,9.76811206783168e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2920227050781,0.0,0.0,0.0004633559437934,284.26025390625,294.1499938964844,286.9780578613281,282.82958984375,289.5985717773437,287.51470947265625,284.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504287609563562e-09,0.0009883657330647,-0.0108528546988964,0.0,0.0,0.0,-0.0070457798428833,60.0,1.7563244104385376,-0.0,-6.660385309942285e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931213378906,0.0,0.0,9.285380656365304e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935485839844,0.0,0.0,9.777964442037046e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935485839844,0.0,0.0,7.22197801223956e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.29315185546875,0.0,0.0,9.777952800504865e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921447753906,0.0,0.0,0.0004638227401301,284.2606811523437,294.1499938964844,286.9428100585937,282.8145751953125,289.5751953125,287.4669189453125,284.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620704707747336e-09,0.0009893610840663,-0.0111578665673732,0.0,0.0,0.0,-0.0071034925058484,60.0,1.7329837083816528,-0.0,-6.673810304391736e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.29327392578125,0.0,0.0,9.29871093831025e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937316894531,0.0,0.0,9.792001219466329e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.293701171875,0.0,0.0,7.23234552424401e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933349609375,0.0,0.0,9.791990305529907e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923278808594,0.0,0.0,0.0004644886357709,284.2613220214844,294.1499938964844,286.89324951171875,282.7937927246094,289.5414123535156,287.3980407714844,284.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867638741649915e-09,0.0009907812345772,-0.0115929367020726,0.0,0.0,0.0,-0.0071858158335089,60.0,1.6998556852340698,-0.0,-6.692983589573488e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933349609375,0.0,0.0,9.303817932959646e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937927246094,0.0,0.0,9.797379607334732e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29376220703125,0.0,0.0,7.236318197101355e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933959960937,0.0,0.0,9.797368693398312e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923889160156,0.0,0.0,0.0004647437599487,284.2615966796875,294.1499938964844,286.8743896484375,282.7859802246094,289.5281982421875,287.371337890625,284.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991330249235,4.850392087973887e-09,0.0009913253597915,-0.0117596378549933,0.0,0.0,0.0,-0.0072173592634499,60.0,1.6872235536575315,-0.0,-6.700337706888605e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.0,0.0,9.321750258095562e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940368652344,0.0,0.0,9.816262900130825e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.29400634765625,0.0,0.0,7.250265480251983e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29364013671875,0.0,0.0,9.816251986194402e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,0.0004656395176425,284.26251220703125,294.1499938964844,286.80926513671875,282.7596435546875,289.4808044433594,287.2765197753906,284.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073778730491085e-09,0.0009932356188073,-0.0123448893427848,0.0,0.0,0.0,-0.0073281018994748,60.0,1.6432249546051023,-0.0,-6.726187251615556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.0,0.0,9.321750258095562e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940368652344,0.0,0.0,9.816262900130825e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.29400634765625,0.0,0.0,7.250265480251983e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29364013671875,0.0,0.0,9.816251986194402e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,0.0004656395176425,284.26251220703125,294.1499938964844,286.80926513671875,282.7596435546875,289.4808044433594,287.2765197753906,284.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073778730491085e-09,0.0009932356188073,-0.0123448893427848,0.0,0.0,0.0,-0.0073281018994748,60.0,1.6432249546051023,-0.0,-6.726187251615556e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938842773437,0.0,0.0,9.339061944046988e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943115234375,0.0,0.0,9.83449281193316e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943115234375,0.0,0.0,7.263729639817029e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939453125,0.0,0.0,9.83448189799674e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,0.0004665042797569,284.2634582519531,294.1499938964844,286.7478942871094,282.73590087890625,289.4330444335937,287.1837158203125,284.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.2894351121324235e-09,0.0009950797539204,-0.0129098761826753,0.0,0.0,0.0,-0.0074350121431052,60.0,1.6014502048492432,-0.0,-6.751189829401484e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938842773437,0.0,0.0,9.339061944046988e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943115234375,0.0,0.0,9.83449281193316e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943115234375,0.0,0.0,7.263729639817029e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939453125,0.0,0.0,9.83448189799674e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929382324219,0.0,0.0,0.0004665042797569,284.2634582519531,294.1499938964844,286.7478942871094,282.73590087890625,289.4330444335937,287.1837158203125,284.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.2894351121324235e-09,0.0009950797539204,-0.0129098761826753,0.0,0.0,0.0,-0.0074350121431052,60.0,1.6014502048492432,-0.0,-6.751189829401484e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.294189453125,0.0,0.0,9.355711517855524e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.29461669921875,0.0,0.0,9.852025686996058e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945861816406,0.0,0.0,7.276679389178753e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29425048828125,0.0,0.0,9.852014773059636e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29327392578125,0.0,0.0,0.0004673359799198,284.2644348144531,294.1499938964844,286.6908264160156,282.71514892578125,289.38507080078125,287.0939025878906,284.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968588128685,5.496844313057636e-09,0.0009968533413484,-0.0134532460942864,0.0,0.0,0.0,-0.0075378343462944,60.0,1.5621600151062012,-0.0,-6.775280070314693e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.294189453125,0.0,0.0,9.355711517855524e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.29461669921875,0.0,0.0,9.852025686996058e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945861816406,0.0,0.0,7.276679389178753e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29425048828125,0.0,0.0,9.852014773059636e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29327392578125,0.0,0.0,0.0004673359799198,284.2644348144531,294.1499938964844,286.6908264160156,282.71514892578125,289.38507080078125,287.0939025878906,284.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968588128685,5.496844313057636e-09,0.0009968533413484,-0.0134532460942864,0.0,0.0,0.0,-0.0075378343462944,60.0,1.5621600151062012,-0.0,-6.775280070314693e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943725585937,0.0,0.0,9.363684512209149e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947998046875,0.0,0.0,9.860421414487064e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947692871094,0.0,0.0,7.282880687853321e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944030761719,0.0,0.0,9.860411228146404e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29345703125,0.0,0.0,0.0004677342658396,284.2649230957031,294.1499938964844,286.6640625,282.7060546875,289.3609924316406,287.05096435546875,284.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977081790566,5.5961706380003315e-09,0.0009977025911211,-0.0137134566903114,0.0,0.0,0.0,-0.0075870743021368,60.0,1.543891668319702,-0.0,-6.786832074112682e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945251464844,0.0,0.0,9.371613850817084e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2949523925781,0.0,0.0,9.868772031040862e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.294921875,0.0,0.0,7.289047789527103e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945556640625,0.0,0.0,9.86876111710444e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.0,0.0,0.0004681303689721,284.2654113769531,294.1499938964844,286.6385498046875,282.6978454589844,289.3369140625,287.0086669921875,284.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985530050471,5.6949507332149105e-09,0.0009985473006963,-0.0139722321182489,0.0,0.0,0.0,-0.0076360437087714,60.0,1.5259603261947632,-0.0,-6.798329366120015e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2948913574219,0.0,0.0,9.386669989908114e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.884626342682168e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,7.30075771571137e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.294921875,0.0,0.0,9.884615428745748e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939758300781,0.0,0.0,0.000468882441055,284.2664489746094,294.1499938964844,286.59161376953125,282.684326171875,289.2886962890625,286.927734375,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001570917665,5.8825060378353555e-09,0.0010001511545851,-0.0144635681062936,0.0,0.0,0.0,-0.007729023694992,60.0,1.4925934076309204,-0.0,-6.820187792300203e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2948913574219,0.0,0.0,9.386669989908114e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.884626342682168e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,7.30075771571137e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.294921875,0.0,0.0,9.884615428745748e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939758300781,0.0,0.0,0.000468882441055,284.2664489746094,294.1499938964844,286.59161376953125,282.684326171875,289.2886962890625,286.927734375,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001570917665,5.8825060378353555e-09,0.0010001511545851,-0.0144635681062936,0.0,0.0,0.0,-0.007729023694992,60.0,1.4925934076309204,-0.0,-6.820187792300203e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952575683594,0.0,0.0,9.40056488616392e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,9.899258293444292e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.0,0.0,7.311564695555717e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.899248107103632e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943725585937,0.0,0.0,0.0004695765383075,284.2674560546875,294.1499938964844,286.55047607421875,282.6750183105469,289.24053955078125,286.8522033691406,284.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016374289989,6.055597800980195e-09,0.0010016313754022,-0.014917004853487,0.0,0.0,0.0,-0.0078148329630494,60.0,1.4628647565841677,-0.0,-6.840391364448807e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952575683594,0.0,0.0,9.40056488616392e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,9.899258293444292e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.0,0.0,7.311564695555717e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.899248107103632e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943725585937,0.0,0.0,0.0004695765383075,284.2674560546875,294.1499938964844,286.55047607421875,282.6750183105469,289.24053955078125,286.8522033691406,284.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016374289989,6.055597800980195e-09,0.0010016313754022,-0.014917004853487,0.0,0.0,0.0,-0.0078148329630494,60.0,1.4628647565841677,-0.0,-6.840391364448807e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.0,0.0,9.413123916601762e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960510253906,0.0,0.0,9.91248307400383e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960510253906,0.0,0.0,7.321332668652758e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,9.912472887663172e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947692871094,0.0,0.0,0.0004702039004769,284.2685241699219,294.1499938964844,286.5156555175781,282.6703186035156,289.1925354003906,286.78350830078125,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029753902927,6.212045988718273e-09,0.0010029692202806,-0.0153268333524465,0.0,0.0,0.0,-0.0078923916444182,60.0,1.4372435808181765,-0.0,-6.858677892296329e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.0,0.0,9.413123916601762e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960510253906,0.0,0.0,9.91248307400383e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960510253906,0.0,0.0,7.321332668652758e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,9.912472887663172e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947692871094,0.0,0.0,0.0004702039004769,284.2685241699219,294.1499938964844,286.5156555175781,282.6703186035156,289.1925354003906,286.78350830078125,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029753902927,6.212045988718273e-09,0.0010029692202806,-0.0153268333524465,0.0,0.0,0.0,-0.0078923916444182,60.0,1.4372435808181765,-0.0,-6.858677892296329e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29608154296875,0.0,0.0,9.423932351637632e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964782714844,0.0,0.0,9.923864126903936e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.29644775390625,0.0,0.0,7.329738582484424e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961120605469,0.0,0.0,9.923854668159038e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2951965332031,0.0,0.0,0.0004707438056357,284.26959228515625,294.1499938964844,286.4877014160156,282.6706237792969,289.14483642578125,286.7216186523437,284.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041268542408,6.346675629487208e-09,0.0010041204513981,-0.0156794991344213,0.0,0.0,0.0,-0.0079591330140829,60.0,1.415721416473389,-0.0,-6.874433466919072e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29608154296875,0.0,0.0,9.423932351637632e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964782714844,0.0,0.0,9.923864126903936e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.29644775390625,0.0,0.0,7.329738582484424e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961120605469,0.0,0.0,9.923854668159038e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2951965332031,0.0,0.0,0.0004707438056357,284.26959228515625,294.1499938964844,286.4877014160156,282.6706237792969,289.14483642578125,286.7216186523437,284.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041268542408,6.346675629487208e-09,0.0010041204513981,-0.0156794991344213,0.0,0.0,0.0,-0.0079591330140829,60.0,1.415721416473389,-0.0,-6.874433466919072e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962951660156,0.0,0.0,9.42862025112845e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.29669189453125,0.0,0.0,9.92880159174092e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966613769531,0.0,0.0,7.333385292440653e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2963256835937,0.0,0.0,9.92879140540026e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29541015625,0.0,0.0,0.0004709780041594,284.2701416015625,294.1499938964844,286.4764404296875,282.6727905273437,289.1211242675781,286.6935119628906,284.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405072916493282e-09,0.0010046198731288,-0.0158324725925922,0.0,0.0,0.0,-0.0079880841076374,60.0,1.4065560102462769,-0.0,-6.8812731512935e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965087890625,0.0,0.0,9.432522347196937e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969055175781,0.0,0.0,9.93291032500565e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.296875,0.0,0.0,7.336420094361529e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965393066406,0.0,0.0,9.93290013866499e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.295654296875,0.0,0.0,0.0004711729125119,284.27069091796875,294.1499938964844,286.46710205078125,282.67633056640625,289.0975341796875,286.6677551269531,284.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050417622551,6.4536771482437424e-09,0.0010050353594124,-0.0159597899764776,0.0,0.0,0.0,-0.0080121783539652,60.0,1.3988850116729736,-0.0,-6.886968861863353e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.296875,0.0,0.0,9.437503467779608e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2972717285156,0.0,0.0,9.938156290445475e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2972412109375,0.0,0.0,7.340294541791081e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969055175781,0.0,0.0,9.938146104104816e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960205078125,0.0,0.0,0.0004714217502623,284.2715759277344,294.1499938964844,286.45623779296875,282.6850891113281,289.06011962890625,286.6305236816406,284.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055728489533,6.515720851751894e-09,0.0010055663296952,-0.0161223113536834,0.0,0.0,0.0,-0.0080429390072822,60.0,1.3888860940933228,-0.0,-6.894242687849328e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969665527344,0.0,0.0,9.438431152375416e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.29736328125,0.0,0.0,9.9391327239573e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2973327636719,0.0,0.0,7.341015589190647e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969970703125,0.0,0.0,9.93912253761664e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961120605469,0.0,0.0,0.0004714680835604,284.27178955078125,294.1499938964844,286.454345703125,282.6878967285156,289.05084228515625,286.6221008300781,284.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056715691462,6.5272698357432554e-09,0.0010056650498881,-0.0161525644361972,0.0,0.0,0.0,-0.0080486638471484,60.0,1.386950135231018,-0.0,-6.895596982303688e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
