time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272340,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2974548339844,0.0,0.0,9.441432484891266e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2978515625,0.0,0.0,9.94229267234914e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2978210449219,0.0,0.0,7.343349716393277e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2974853515625,0.0,0.0,9.942283213604242e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966003417969,0.0,0.0,0.0004716180264949,284.2729187011719,294.1499938964844,286.45001220703125,282.70562744140625,289.0048217773437,286.584716796875,284.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059912456199,6.564638610484508e-09,0.0010059846099466,-0.0162504501640796,0.0,0.0,0.0,-0.00806718878448,60.0,1.3799753189086914,-0.0,-6.899980320440592e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2974548339844,0.0,0.0,9.441432484891266e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2978515625,0.0,0.0,9.94229267234914e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2978210449219,0.0,0.0,7.343349716393277e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2974853515625,0.0,0.0,9.942283213604242e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966003417969,0.0,0.0,0.0004716180264949,284.2729187011719,294.1499938964844,286.45001220703125,282.70562744140625,289.0048217773437,286.584716796875,284.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059912456199,6.564638610484508e-09,0.0010059846099466,-0.0162504501640796,0.0,0.0,0.0,-0.00806718878448,60.0,1.3799753189086914,-0.0,-6.899980320440592e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2979431152344,0.0,0.0,9.442384907742962e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29833984375,0.0,0.0,9.943296026904136e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2983093261719,0.0,0.0,7.344090408878401e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2979736328125,0.0,0.0,9.943286568159238e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.297119140625,0.0,0.0,0.0004716656112577,284.2740783691406,294.1499938964844,286.45001220703125,282.7259521484375,288.9596252441406,286.5553283691406,284.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576479805175951e-09,0.0010060858912765,-0.0162814669311046,0.0,0.0,0.0,-0.0080730598419904,60.0,1.3768017292022705,-0.0,-6.901369431489003e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2979431152344,0.0,0.0,9.442384907742962e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29833984375,0.0,0.0,9.943296026904136e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2983093261719,0.0,0.0,7.344090408878401e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2979736328125,0.0,0.0,9.943286568159238e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.297119140625,0.0,0.0,0.0004716656112577,284.2740783691406,294.1499938964844,286.45001220703125,282.7259521484375,288.9596252441406,286.5553283691406,284.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576479805175951e-09,0.0010060858912765,-0.0162814669311046,0.0,0.0,0.0,-0.0080730598419904,60.0,1.3768017292022705,-0.0,-6.901369431489003e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984619140625,0.0,0.0,9.442427108297125e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2988586425781,0.0,0.0,9.943340410245582e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,7.344123150687665e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29852294921875,0.0,0.0,9.943330951500684e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29766845703125,0.0,0.0,0.0004716677358373,284.2752380371094,294.1499938964844,286.45001220703125,282.7449645996094,288.91522216796875,286.5323486328125,284.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.5769825141615e-09,0.0010060901986435,-0.0162827838212251,0.0,0.0,0.0,-0.0080733085051178,60.0,1.3751232624053955,-0.0,-6.90142840653607e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984619140625,0.0,0.0,9.442427108297125e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2988586425781,0.0,0.0,9.943340410245582e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,7.344123150687665e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29852294921875,0.0,0.0,9.943330951500684e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29766845703125,0.0,0.0,0.0004716677358373,284.2752380371094,294.1499938964844,286.45001220703125,282.7449645996094,288.91522216796875,286.5323486328125,284.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.5769825141615e-09,0.0010060901986435,-0.0162827838212251,0.0,0.0,0.0,-0.0080733085051178,60.0,1.3751232624053955,-0.0,-6.90142840653607e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987365722656,0.0,0.0,9.442136069992556e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991027832031,0.0,0.0,9.943033364834264e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991027832031,0.0,0.0,7.343896868405864e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987670898437,0.0,0.0,9.943023906089364e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2979431152344,0.0,0.0,0.000471653213026,284.2758178710937,294.1499938964844,286.45001220703125,282.75396728515625,288.8933410644531,286.52301025390625,284.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060654021799,6.5733409826407305e-09,0.0010060588829219,-0.0162732452154159,0.0,0.0,0.0,-0.0080715026706457,60.0,1.3744834661483765,-0.0,-6.901001370351878e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29901123046875,0.0,0.0,9.441669681109488e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.29937744140625,0.0,0.0,9.942542237695308e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29937744140625,0.0,0.0,7.343533798120916e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2990417480469,0.0,0.0,9.942532778950408e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2982177734375,0.0,0.0,0.0004716299008578,284.27642822265625,294.1499938964844,286.45001220703125,282.7626647949219,288.87164306640625,286.51470947265625,284.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060155764222,6.567516308564336e-09,0.0010060090571641,-0.0162579864263534,0.0,0.0,0.0,-0.0080686146393418,60.0,1.373879313468933,-0.0,-6.900317828240078e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.299560546875,0.0,0.0,9.440191934118047e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999267578125,0.0,0.0,9.940986637957394e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999267578125,0.0,0.0,7.342384924413636e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995910644531,0.0,0.0,9.940977179212496e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987670898437,0.0,0.0,0.0004715561226475,284.2776184082031,294.1499938964844,286.45001220703125,282.7791442871094,288.8288269042969,286.5007019042969,284.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.3726979494094849,-0.0,-6.89815564669516e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.299560546875,0.0,0.0,9.440191934118047e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999267578125,0.0,0.0,9.940986637957394e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999267578125,0.0,0.0,7.342384924413636e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995910644531,0.0,0.0,9.940977179212496e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987670898437,0.0,0.0,0.0004715561226475,284.2776184082031,294.1499938964844,286.45001220703125,282.7791442871094,288.8288269042969,286.5007019042969,284.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.3726979494094849,-0.0,-6.89815564669516e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001403808594,0.0,0.0,9.438034612685442e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3005065917969,0.0,0.0,9.938714356394485e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30047607421875,0.0,0.0,7.340706360992044e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001708984375,0.0,0.0,9.938704897649586e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2993469238281,0.0,0.0,0.0004714483511634,284.27880859375,294.1499938964844,286.45001220703125,282.79443359375,288.7867431640625,286.4896240234375,284.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522181017487583e-09,0.0010056216269731,-0.0161392334848642,0.0,0.0,0.0,-0.0080461408942937,60.0,1.371491312980652,-0.0,-6.895000126405648e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001403808594,0.0,0.0,9.438034612685442e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3005065917969,0.0,0.0,9.938714356394485e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30047607421875,0.0,0.0,7.340706360992044e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3001708984375,0.0,0.0,9.938704897649586e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2993469238281,0.0,0.0,0.0004714483511634,284.27880859375,294.1499938964844,286.45001220703125,282.79443359375,288.7867431640625,286.4896240234375,284.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522181017487583e-09,0.0010056216269731,-0.0161392334848642,0.0,0.0,0.0,-0.0080461408942937,60.0,1.371491312980652,-0.0,-6.895000126405648e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3007507324219,0.0,0.0,9.435172978555784e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3011169433594,0.0,0.0,9.93570065475069e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,7.338480645557866e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30078125,0.0,0.0,9.935691923601551e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999572753906,0.0,0.0,0.000471305422252,284.280029296875,294.1499938964844,286.45001220703125,282.8085632324219,288.7454833984375,286.4811706542969,284.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486502002189809e-09,0.0010053165024146,-0.0160457734018564,0.0,0.0,0.0,-0.0080284532159566,60.0,1.3702168464660645,-0.0,-6.890816450777494e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3007507324219,0.0,0.0,9.435172978555784e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3011169433594,0.0,0.0,9.93570065475069e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,7.338480645557866e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30078125,0.0,0.0,9.935691923601551e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999572753906,0.0,0.0,0.000471305422252,284.280029296875,294.1499938964844,286.45001220703125,282.8085632324219,288.7454833984375,286.4811706542969,284.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486502002189809e-09,0.0010053165024146,-0.0160457734018564,0.0,0.0,0.0,-0.0080284532159566,60.0,1.3702168464660645,-0.0,-6.890816450777494e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013610839844,0.0,0.0,9.431708895135672e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016967773437,0.0,0.0,9.9320532171987e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016967773437,0.0,0.0,7.335786358453333e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013916015625,0.0,0.0,9.9320437584538e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30059814453125,0.0,0.0,0.0004711324290838,284.2812805175781,294.1499938964844,286.45001220703125,282.82159423828125,288.7049255371094,286.4745178222656,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443323652405297e-09,0.0010049473494291,-0.0159326680004596,0.0,0.0,0.0,-0.0080070486292243,60.0,1.3688719272613523,-0.0,-6.885755254870676e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013610839844,0.0,0.0,9.431708895135672e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016967773437,0.0,0.0,9.9320532171987e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016967773437,0.0,0.0,7.335786358453333e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013916015625,0.0,0.0,9.9320437584538e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30059814453125,0.0,0.0,0.0004711324290838,284.2812805175781,294.1499938964844,286.45001220703125,282.82159423828125,288.7049255371094,286.4745178222656,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443323652405297e-09,0.0010049473494291,-0.0159326680004596,0.0,0.0,0.0,-0.0080070486292243,60.0,1.3688719272613523,-0.0,-6.885755254870676e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016662597656,0.0,0.0,9.429720375919716e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3020324707031,0.0,0.0,9.929958469001576e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.302001953125,0.0,0.0,7.334239489864558e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016967773437,0.0,0.0,9.92994973785244e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009033203125,0.0,0.0,0.0004710330686066,284.2818908691406,294.1499938964844,286.45001220703125,282.82769775390625,288.6849975585937,286.4718933105469,284.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047417599707,6.418532372265417e-09,0.0010047352407127,-0.0158677287399768,0.0,0.0,0.0,-0.0079947579652071,60.0,1.3681668043136597,-0.0,-6.882850556166886e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3019714355469,0.0,0.0,9.427647455595434e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023376464844,0.0,0.0,9.92777568171732e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.0,0.0,7.332627137657255e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3020324707031,0.0,0.0,9.927766950568184e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3012390136719,0.0,0.0,0.0004709295462816,284.28253173828125,294.1499938964844,286.45001220703125,282.83355712890625,288.66522216796875,286.469482421875,284.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.3926983706608115e-09,0.0010045142844319,-0.0158000569790601,0.0,0.0,0.0,-0.0079819504171609,60.0,1.36745023727417,-0.0,-6.879823644112548e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0,0.0,9.42372134886682e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028869628906,0.0,0.0,9.923641482600942e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028869628906,0.0,0.0,7.329573418246582e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3025817871094,0.0,0.0,9.923632751451804e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3017883300781,0.0,0.0,0.000470733444672,284.2836303710937,294.1499938964844,286.45001220703125,282.8432312011719,288.6307678222656,286.4658203125,284.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.343761960181382e-09,0.0010040960041806,-0.0156718678772449,0.0,0.0,0.0,-0.0079576913267374,60.0,1.366155743598938,-0.0,-6.874092406405907e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026428222656,0.0,0.0,9.423138544661924e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.302978515625,0.0,0.0,9.923027391778304e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3029479980469,0.0,0.0,7.329120126087219e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026733398437,0.0,0.0,9.92301938822493e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018798828125,0.0,0.0,0.0004707043408416,284.2837829589844,294.1499938964844,286.45001220703125,282.844482421875,288.6261291503906,286.46539306640625,284.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.3364979929758655e-09,0.001004033954814,-0.0156528390944004,0.0,0.0,0.0,-0.0079540899023413,60.0,1.3659734725952148,-0.0,-6.873241886751202e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30328369140625,0.0,0.0,9.418177069164813e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036499023437,0.0,0.0,9.91780252661556e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036193847656,0.0,0.0,7.325260958168656e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3033142089844,0.0,0.0,9.917793795466424e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0,0.0,0.0004704564926214,284.2850646972656,294.1499938964844,286.45001220703125,282.8544616699219,288.5877685546875,286.4621887207031,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654573701355e-09,0.001003505080007,-0.0154908392578363,0.0,0.0,0.0,-0.0079234316945075,60.0,1.3644390106201172,-0.0,-6.86600287735928e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30328369140625,0.0,0.0,9.418177069164813e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036499023437,0.0,0.0,9.91780252661556e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036193847656,0.0,0.0,7.325260958168656e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3033142089844,0.0,0.0,9.917793795466424e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0,0.0,0.0004704564926214,284.2850646972656,294.1499938964844,286.45001220703125,282.8544616699219,288.5877685546875,286.4621887207031,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654573701355e-09,0.001003505080007,-0.0154908392578363,0.0,0.0,0.0,-0.0079234316945075,60.0,1.3644390106201172,-0.0,-6.86600287735928e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3039855957031,0.0,0.0,9.412801591679454e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3043212890625,0.0,0.0,9.912142559187488e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.0,0.0,7.321080192923546e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30401611328125,0.0,0.0,9.91213382803835e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3032531738281,0.0,0.0,0.0004701880097854,284.2863464355469,294.1499938964844,286.45001220703125,282.8634948730469,288.55010986328125,286.459716796875,284.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207665492752312e-09,0.0010029323166236,-0.0153153575956821,0.0,0.0,0.0,-0.0078902225941419,60.0,1.3628515005111694,-0.0,-6.858165590983846e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3039855957031,0.0,0.0,9.412801591679454e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3043212890625,0.0,0.0,9.912142559187488e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.0,0.0,7.321080192923546e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30401611328125,0.0,0.0,9.91213382803835e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3032531738281,0.0,0.0,0.0004701880097854,284.2863464355469,294.1499938964844,286.45001220703125,282.8634948730469,288.55010986328125,286.459716796875,284.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207665492752312e-09,0.0010029323166236,-0.0153153575956821,0.0,0.0,0.0,-0.0078902225941419,60.0,1.3628515005111694,-0.0,-6.858165590983846e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3046569824219,0.0,0.0,9.407095785718413e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,9.906133345793933e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,7.316641858778894e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3046875,0.0,0.0,9.906125342240556e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.303955078125,0.0,0.0,0.0004699029959738,284.2876281738281,294.1499938964844,286.45001220703125,282.8716735839844,288.5131530761719,286.457763671875,284.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136553487579022e-09,0.0010023241629824,-0.0151290744543075,0.0,0.0,0.0,-0.007854969240725,60.0,1.3612216711044312,-0.0,-6.84985081988998e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3046569824219,0.0,0.0,9.407095785718413e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,9.906133345793933e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,7.316641858778894e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3046875,0.0,0.0,9.906125342240556e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.303955078125,0.0,0.0,0.0004699029959738,284.2876281738281,294.1499938964844,286.45001220703125,282.8716735839844,288.5131530761719,286.457763671875,284.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136553487579022e-09,0.0010023241629824,-0.0151290744543075,0.0,0.0,0.0,-0.007854969240725,60.0,1.3612216711044312,-0.0,-6.84985081988998e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3050231933594,0.0,0.0,9.404108277522027e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30535888671875,0.0,0.0,9.90298722172156e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3053283691406,0.0,0.0,7.314317917916924e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3050537109375,0.0,0.0,9.902979218168184e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.0,0.0,0.000469753780635,284.2882995605469,294.1499938964844,286.45001220703125,282.8754272460937,288.4949951171875,286.4569702148437,284.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020119370892,6.0993210482251925e-09,0.0010020057670772,-0.0150315416976809,0.0,0.0,0.0,-0.0078365113586187,60.0,1.3603898286819458,-0.0,-6.845499456176185e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3053894042969,0.0,0.0,9.40108729992062e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3056945800781,0.0,0.0,9.89980617305264e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3056945800781,0.0,0.0,7.311968511203304e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.305419921875,0.0,0.0,9.899797441903502e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3046569824219,0.0,0.0,0.0004696028481703,284.2889404296875,294.1499938964844,286.45001220703125,282.87896728515625,288.4769897460937,286.4562683105469,284.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016898158937,6.061668944568055e-09,0.001001683762297,-0.0149329081177711,0.0,0.0,0.0,-0.0078178448602557,60.0,1.359553337097168,-0.0,-6.841100486099094e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060913085937,0.0,0.0,9.394939115736634e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064270019531,0.0,0.0,9.893331298371776e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.306396484375,0.0,0.0,7.307186024263501e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061218261719,0.0,0.0,9.8933232948184e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3053894042969,0.0,0.0,0.0004692957445513,284.2902526855469,294.1499938964844,286.45001220703125,282.8854675292969,288.4413452148437,286.4550170898437,284.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.3578684329986572,-0.0,-6.832152621427667e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060913085937,0.0,0.0,9.394939115736634e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064270019531,0.0,0.0,9.893331298371776e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.306396484375,0.0,0.0,7.307186024263501e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061218261719,0.0,0.0,9.8933232948184e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3053894042969,0.0,0.0,0.0004692957445513,284.2902526855469,294.1499938964844,286.45001220703125,282.8854675292969,288.4413452148437,286.4550170898437,284.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.3578684329986572,-0.0,-6.832152621427667e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3068542480469,0.0,0.0,9.38861194299534e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,9.886668703984468e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30712890625,0.0,0.0,7.302265294129029e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3068542480469,0.0,0.0,9.886660700431094e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30615234375,0.0,0.0,0.0004689797351602,284.2915954589844,294.1499938964844,286.45001220703125,282.8912048339844,288.4063720703125,286.4540405273437,284.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906198197180856e-09,0.001000354415737,-0.0145256323739886,0.0,0.0,0.0,-0.0077407723292708,60.0,1.356163740158081,-0.0,-6.822951092999574e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3068542480469,0.0,0.0,9.38861194299534e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,9.886668703984468e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30712890625,0.0,0.0,7.302265294129029e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3068542480469,0.0,0.0,9.886660700431094e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30615234375,0.0,0.0,0.0004689797351602,284.2915954589844,294.1499938964844,286.45001220703125,282.8912048339844,288.4063720703125,286.4540405273437,284.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906198197180856e-09,0.001000354415737,-0.0145256323739886,0.0,0.0,0.0,-0.0077407723292708,60.0,1.356163740158081,-0.0,-6.822951092999574e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075866699219,0.0,0.0,9.382212010677904e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30792236328125,0.0,0.0,9.879928984446452e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,7.297287083929405e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076171875,0.0,0.0,9.879920980893075e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069152832031,0.0,0.0,0.0004686600295826,284.2929382324219,294.1499938964844,286.45001220703125,282.896240234375,288.3720703125,286.4532775878906,284.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826437998734946e-09,0.0009996724547818,-0.0143166873604059,0.0,0.0,0.0,-0.0077012316323816,60.0,1.3544509410858154,-0.0,-6.81364937804574e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075866699219,0.0,0.0,9.382212010677904e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30792236328125,0.0,0.0,9.879928984446452e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,7.297287083929405e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076171875,0.0,0.0,9.879920980893075e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069152832031,0.0,0.0,0.0004686600295826,284.2929382324219,294.1499938964844,286.45001220703125,282.896240234375,288.3720703125,286.4532775878906,284.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826437998734946e-09,0.0009996724547818,-0.0143166873604059,0.0,0.0,0.0,-0.0077012316323816,60.0,1.3544509410858154,-0.0,-6.81364937804574e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.308349609375,0.0,0.0,9.375800436828284e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,9.87317762337625e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.30865478515625,0.0,0.0,7.292300142580643e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3083801269531,0.0,0.0,9.873169619822876e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30767822265625,0.0,0.0,0.0004683397710323,284.2942810058594,294.1499938964844,286.45001220703125,282.90057373046875,288.33837890625,286.4526672363281,284.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746538356277142e-09,0.000998989213258,-0.0141073763370513,0.0,0.0,0.0,-0.0076616220176219,60.0,1.352739334106445,-0.0,-6.804338426036338e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.308349609375,0.0,0.0,9.375800436828284e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,9.87317762337625e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.30865478515625,0.0,0.0,7.292300142580643e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3083801269531,0.0,0.0,9.873169619822876e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30767822265625,0.0,0.0,0.0004683397710323,284.2942810058594,294.1499938964844,286.45001220703125,282.90057373046875,288.33837890625,286.4526672363281,284.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746538356277142e-09,0.000998989213258,-0.0141073763370513,0.0,0.0,0.0,-0.0076616220176219,60.0,1.352739334106445,-0.0,-6.804338426036338e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3087463378906,0.0,0.0,9.372621570946647e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,9.869829227682204e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,7.289827772183344e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.30877685546875,0.0,0.0,9.869821951724588e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080749511719,0.0,0.0,0.0004681809805333,284.2949523925781,294.1499938964844,286.45001220703125,282.90252685546875,288.3218688964844,286.4524230957031,284.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986561490222,5.7069198255987885e-09,0.0009986504446715,-0.0140035869553685,0.0,0.0,0.0,-0.0076419813558459,60.0,1.3518887758255005,-0.0,-6.799723450967576e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30914306640625,0.0,0.0,9.369461622554807e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,9.866501932265236e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,7.287369953701273e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091735839844,0.0,0.0,9.86649392871186e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084716796875,0.0,0.0,0.0004680231504607,284.2956237792969,294.1499938964844,286.45001220703125,282.904296875,288.30548095703125,286.45220947265625,284.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983193594962,5.667541103093754e-09,0.0009983137715607,-0.013900427147746,0.0,0.0,0.0,-0.0076224599033594,60.0,1.3510420322418213,-0.0,-6.795138318693716e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099060058594,0.0,0.0,9.363448771182448e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102111816406,0.0,0.0,9.860169666353612e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101806640625,0.0,0.0,7.282692968146876e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,9.860162390396e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,0.0004677227989304,284.29693603515625,294.1499938964844,286.45001220703125,282.9073181152344,288.2743225097656,286.4518127441406,284.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976784931495,5.592606822091284e-09,0.0009976729052141,-0.0137041183188557,0.0,0.0,0.0,-0.0075853113085031,60.0,1.3494250774383545,-0.0,-6.786417117154997e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
