time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,9.36319847824052e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31024169921875,0.0,0.0,9.85990627668798e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102111816406,0.0,0.0,7.282497972482815e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,9.859899000730366e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.30926513671875,0.0,0.0,0.0004677102842833,284.2969970703125,294.1499938964844,286.45001220703125,282.9074401855469,288.27301025390625,286.4518127441406,284.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589486651302877e-09,0.0009976462461054,-0.0136959450319409,0.0,0.0,0.0,-0.007583764847368,60.0,1.3493577241897583,-0.0,-6.786054029817026e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31072998046875,0.0,0.0,9.357138333143666e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31103515625,0.0,0.0,9.85352526186034e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31103515625,0.0,0.0,7.277784607140347e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3107604980469,0.0,0.0,9.853517258306964e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,0.0004674076044466,284.2983703613281,294.1499938964844,286.45001220703125,282.9100036621094,288.2411804199219,286.45147705078125,284.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513971057524713e-09,0.0009970004903152,-0.0134981125593185,0.0,0.0,0.0,-0.0075463280081748,60.0,1.347703218460083,-0.0,-6.777271011060293e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31072998046875,0.0,0.0,9.357138333143666e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31103515625,0.0,0.0,9.85352526186034e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31103515625,0.0,0.0,7.277784607140347e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3107604980469,0.0,0.0,9.853517258306964e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,0.0004674076044466,284.2983703613281,294.1499938964844,286.45001220703125,282.9100036621094,288.2411804199219,286.45147705078125,284.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513971057524713e-09,0.0009970004903152,-0.0134981125593185,0.0,0.0,0.0,-0.0075463280081748,60.0,1.347703218460083,-0.0,-6.777271011060293e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115539550781,0.0,0.0,9.351313201477752e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3118591308594,0.0,0.0,9.847390901995824e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31182861328125,0.0,0.0,7.273253868333995e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31158447265625,0.0,0.0,9.847383626038209e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3109130859375,0.0,0.0,0.0004671166534535,284.2997436523437,294.1499938964844,286.45001220703125,282.9120788574219,288.2098999023437,286.45123291015625,284.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.4413771266581534e-09,0.0009963797638192,-0.0133079336956143,0.0,0.0,0.0,-0.0075103403069078,60.0,1.3460845947265625,-0.0,-6.768833316073143e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115539550781,0.0,0.0,9.351313201477752e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3118591308594,0.0,0.0,9.847390901995824e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31182861328125,0.0,0.0,7.273253868333995e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31158447265625,0.0,0.0,9.847383626038209e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3109130859375,0.0,0.0,0.0004671166534535,284.2997436523437,294.1499938964844,286.45001220703125,282.9120788574219,288.2098999023437,286.45123291015625,284.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.4413771266581534e-09,0.0009963797638192,-0.0133079336956143,0.0,0.0,0.0,-0.0075103403069078,60.0,1.3460845947265625,-0.0,-6.768833316073143e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3123779296875,0.0,0.0,9.345784928882496e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31268310546875,0.0,0.0,9.841569408308716e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3126525878906,0.0,0.0,7.268954504979774e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124084472656,0.0,0.0,9.8415621323511e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,0.0004668405163101,284.3011169433594,294.1499938964844,286.45001220703125,282.9136962890625,288.17919921875,286.4510192871094,284.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.3724815707312246e-09,0.0009957905858755,-0.0131274415180087,0.0,0.0,0.0,-0.0074761854484677,60.0,1.3445097208023071,-0.0,-6.760830473240277e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3123779296875,0.0,0.0,9.345784928882496e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31268310546875,0.0,0.0,9.841569408308716e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3126525878906,0.0,0.0,7.268954504979774e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124084472656,0.0,0.0,9.8415621323511e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,0.0004668405163101,284.3011169433594,294.1499938964844,286.45001220703125,282.9136962890625,288.17919921875,286.4510192871094,284.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.3724815707312246e-09,0.0009957905858755,-0.0131274415180087,0.0,0.0,0.0,-0.0074761854484677,60.0,1.3445097208023071,-0.0,-6.760830473240277e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31280517578125,0.0,0.0,9.343195415567608e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131103515625,0.0,0.0,9.83884237939492e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130798339844,0.0,0.0,7.266939792316407e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,9.838835103437304e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121643066406,0.0,0.0,0.0004667111497838,284.30181884765625,294.1499938964844,286.45001220703125,282.9143371582031,288.16412353515625,286.450927734375,284.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955200366675,5.3402091637622115e-09,0.0009955146815627,-0.0130428951233625,0.0,0.0,0.0,-0.0074601871892809,60.0,1.3437479734420776,-0.0,-6.757083070851877e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.313232421875,0.0,0.0,9.340651740785688e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135070800781,0.0,0.0,9.836163371801376e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135070800781,0.0,0.0,7.26496145944111e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3132629394531,0.0,0.0,9.836156095843762e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3125915527344,0.0,0.0,0.00046658408246,284.3025207519531,294.1499938964844,286.45001220703125,282.91485595703125,288.14910888671875,286.4508361816406,284.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995248905383,5.308501638268126e-09,0.0009952435502782,-0.0129598267376422,0.0,0.0,0.0,-0.0074444687925279,60.0,1.342992901802063,-0.0,-6.75340245948064e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140869140625,0.0,0.0,9.335858339909464e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143615722656,0.0,0.0,9.831116040004416e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143615722656,0.0,0.0,7.261233258759603e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141174316406,0.0,0.0,9.831108764046804e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,0.0004663446743506,284.30389404296875,294.1499938964844,286.45001220703125,282.9156799316406,288.1194152832031,286.45068359375,284.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.3415240049362185,-0.0,-6.746471825636037e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140869140625,0.0,0.0,9.335858339909464e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143615722656,0.0,0.0,9.831116040004416e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143615722656,0.0,0.0,7.261233258759603e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141174316406,0.0,0.0,9.831108764046804e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,0.0004663446743506,284.30389404296875,294.1499938964844,286.45001220703125,282.9156799316406,288.1194152832031,286.45068359375,284.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.3415240049362185,-0.0,-6.746471825636037e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31494140625,0.0,0.0,9.331533510703592e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.826561290537938e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,7.257868855958804e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149719238281,0.0,0.0,9.826554014580324e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143310546875,0.0,0.0,0.0004661286366172,284.3052978515625,294.1499938964844,286.45001220703125,282.9161376953125,288.0902709960937,286.4505615234375,284.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.1948636503595935e-09,0.0009942717151716,-0.0126621155068278,0.0,0.0,0.0,-0.0073881326243281,60.0,1.3401241302490234,-0.0,-6.740219760104085e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31494140625,0.0,0.0,9.331533510703592e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.826561290537938e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,7.257868855958804e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149719238281,0.0,0.0,9.826554014580324e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143310546875,0.0,0.0,0.0004661286366172,284.3052978515625,294.1499938964844,286.45001220703125,282.9161376953125,288.0902709960937,286.4505615234375,284.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.1948636503595935e-09,0.0009942717151716,-0.0126621155068278,0.0,0.0,0.0,-0.0073881326243281,60.0,1.3401241302490234,-0.0,-6.740219760104085e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,9.327805310022086e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31610107421875,0.0,0.0,9.822635183809324e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,7.254969386849552e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,9.822628635447472e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,0.0004659424303099,284.3067321777344,294.1499938964844,286.45001220703125,282.91632080078125,288.061767578125,286.4504699707031,284.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148399928600611e-09,0.0009938743896782,-0.0125403860583901,0.0,0.0,0.0,-0.0073650982230901,60.0,1.3388116359710691,-0.0,-6.734833135624285e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,9.327805310022086e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31610107421875,0.0,0.0,9.822635183809324e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,7.254969386849552e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,9.822628635447472e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,0.0004659424303099,284.3067321777344,294.1499938964844,286.45001220703125,282.91632080078125,288.061767578125,286.4504699707031,284.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148399928600611e-09,0.0009938743896782,-0.0125403860583901,0.0,0.0,0.0,-0.0073650982230901,60.0,1.3388116359710691,-0.0,-6.734833135624285e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31671142578125,0.0,0.0,9.324583515990524e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3169860839844,0.0,0.0,9.819242404773831e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,7.252463547047228e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31671142578125,0.0,0.0,9.81923585641198e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31610107421875,0.0,0.0,0.0004657814861275,284.3081359863281,294.1499938964844,286.45001220703125,282.916259765625,288.0336608886719,286.4504089355469,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935358539223,5.108240941353871e-09,0.0009935307316482,-0.0124351764097809,0.0,0.0,0.0,-0.0073451888747513,60.0,1.3375698328018188,-0.0,-6.730179791247792e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31671142578125,0.0,0.0,9.324583515990524e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3169860839844,0.0,0.0,9.819242404773831e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,7.252463547047228e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31671142578125,0.0,0.0,9.81923585641198e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31610107421875,0.0,0.0,0.0004657814861275,284.3081359863281,294.1499938964844,286.45001220703125,282.916259765625,288.0336608886719,286.4504089355469,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935358539223,5.108240941353871e-09,0.0009935307316482,-0.0124351764097809,0.0,0.0,0.0,-0.0073451888747513,60.0,1.3375698328018188,-0.0,-6.730179791247792e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,9.32322582229972e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174133300781,0.0,0.0,9.817812679102644e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174133300781,0.0,0.0,7.251407078001648e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171691894531,0.0,0.0,9.81780540314503e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165588378906,0.0,0.0,0.0004657136742025,284.308837890625,294.1499938964844,286.45001220703125,282.9161376953125,288.0198059082031,286.4503479003906,284.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933913825079,5.0913149252096446e-09,0.0009933863766491,-0.0123908324167132,0.0,0.0,0.0,-0.0073367995209991,60.0,1.336985468864441,-0.0,-6.728218693297094e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175964355469,0.0,0.0,9.321989637101068e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,9.816511010285468e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178405761719,0.0,0.0,7.250445924000815e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.317626953125,0.0,0.0,9.816504461923614e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170166015625,0.0,0.0,0.0004656519449781,284.3095703125,294.1499938964844,286.45001220703125,282.9159545898437,288.0060729980469,286.4503173828125,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932596003636,5.075909026430736e-09,0.0009932545945048,-0.0123504698276519,0.0,0.0,0.0,-0.0073291617445647,60.0,1.336418867111206,-0.0,-6.726433809944865e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185119628906,0.0,0.0,9.32004622882232e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187561035156,0.0,0.0,9.814464283408596e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187561035156,0.0,0.0,7.248933980008587e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185119628906,0.0,0.0,9.814457735046744e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179016113281,0.0,0.0,0.0004655548837035,284.3109741210937,294.1499938964844,286.45001220703125,282.9154968261719,287.9789428710937,286.4502868652344,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051678630962897e-09,0.000993047025986,-0.012286989018321,0.0,0.0,0.0,-0.0073171481490135,60.0,1.3353615999221802,-0.0,-6.723627876681348e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185119628906,0.0,0.0,9.32004622882232e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187561035156,0.0,0.0,9.814464283408596e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187561035156,0.0,0.0,7.248933980008587e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185119628906,0.0,0.0,9.814457735046744e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179016113281,0.0,0.0,0.0004655548837035,284.3109741210937,294.1499938964844,286.45001220703125,282.9154968261719,287.9789428710937,286.4502868652344,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051678630962897e-09,0.000993047025986,-0.012286989018321,0.0,0.0,0.0,-0.0073171481490135,60.0,1.3353615999221802,-0.0,-6.723627876681348e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,9.318771481048316e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196716308594,0.0,0.0,9.81312186922878e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196716308594,0.0,0.0,7.247942994581535e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,9.813115320866928e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,0.0004654912045225,284.3124084472656,294.1499938964844,286.45001220703125,282.9149169921875,287.9523620605469,286.4502258300781,284.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453449293971,0.0,0.0,0.0,-0.0073092682287096,60.0,1.3344041109085083,-0.0,-6.721786860452994e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,9.318771481048316e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196716308594,0.0,0.0,9.81312186922878e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196716308594,0.0,0.0,7.247942994581535e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,9.813115320866928e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,0.0004654912045225,284.3124084472656,294.1499938964844,286.45001220703125,282.9149169921875,287.9523620605469,286.4502258300781,284.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453449293971,0.0,0.0,0.0,-0.0073092682287096,60.0,1.3344041109085083,-0.0,-6.721786860452994e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3203430175781,0.0,0.0,9.317811054643244e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32061767578125,0.0,0.0,9.812110511120407e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3205871582031,0.0,0.0,7.247195753734559e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32037353515625,0.0,0.0,9.812103962758556e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197631835937,0.0,0.0,0.0004654432414099,284.3138427734375,294.1499938964844,286.45001220703125,282.9140014648437,287.9261779785156,286.4501953125,284.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023795157654831e-09,0.0009928086074069,-0.0122139388695359,0.0,0.0,0.0,-0.007303325459361,60.0,1.3335096836090088,-0.0,-6.720399170490057e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3203430175781,0.0,0.0,9.317811054643244e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32061767578125,0.0,0.0,9.812110511120407e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3205871582031,0.0,0.0,7.247195753734559e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32037353515625,0.0,0.0,9.812103962758556e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197631835937,0.0,0.0,0.0004654432414099,284.3138427734375,294.1499938964844,286.45001220703125,282.9140014648437,287.9261779785156,286.4501953125,284.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023795157654831e-09,0.0009928086074069,-0.0122139388695359,0.0,0.0,0.0,-0.007303325459361,60.0,1.3335096836090088,-0.0,-6.720399170490057e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212890625,0.0,0.0,9.31679314817302e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.321533203125,0.0,0.0,9.811038034968078e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.321533203125,0.0,0.0,7.246403401950374e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212890625,0.0,0.0,9.811032214201988e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207092285156,0.0,0.0,0.0004653923970181,284.3153076171875,294.1499938964844,286.45001220703125,282.9125061035156,287.90057373046875,286.4501647949219,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927052306011,5.011097758966798e-09,0.0009927002247422,-0.0121806720271706,0.0,0.0,0.0,-0.0072970311157405,60.0,1.332642912864685,-0.0,-6.718929057569768e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212890625,0.0,0.0,9.31679314817302e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.321533203125,0.0,0.0,9.811038034968078e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.321533203125,0.0,0.0,7.246403401950374e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212890625,0.0,0.0,9.811032214201988e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207092285156,0.0,0.0,0.0004653923970181,284.3153076171875,294.1499938964844,286.45001220703125,282.9125061035156,287.90057373046875,286.4501647949219,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927052306011,5.011097758966798e-09,0.0009927002247422,-0.0121806720271706,0.0,0.0,0.0,-0.0072970311157405,60.0,1.332642912864685,-0.0,-6.718929057569768e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,9.316250361735e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.322021484375,0.0,0.0,9.810466872295363e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3219909667969,0.0,0.0,7.245981396408752e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,9.810460323933512e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211975097656,0.0,0.0,0.0004653653013519,284.3160095214844,294.1499938964844,286.45001220703125,282.9115600585937,287.88800048828125,286.4501342773437,284.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926472557708,5.004330283497893e-09,0.000992642249912,-0.0121629415079951,0.0,0.0,0.0,-0.0072936755605041,60.0,1.3322101831436155,-0.0,-6.718145328932223e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222351074219,0.0,0.0,9.315694478573278e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224792480469,0.0,0.0,9.809881885303184e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224792480469,0.0,0.0,7.245549204526469e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222351074219,0.0,0.0,9.809875336941332e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216552734375,0.0,0.0,0.0004653375362977,284.3167419433594,294.1499938964844,286.45001220703125,282.91046142578125,287.87548828125,286.4501342773437,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925878839567,4.997396274575294e-09,0.0009925828780978,-0.0121447751298546,0.0,0.0,0.0,-0.0072902380488812,60.0,1.3317770957946775,-0.0,-6.71734312618355e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,9.314542694482952e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32342529296875,0.0,0.0,9.80866825557314e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32342529296875,0.0,0.0,7.244652806548402e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232116699219,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226318359375,0.0,0.0,0.0004652799980249,284.31817626953125,294.1499938964844,286.45001220703125,282.90789794921875,287.8507080078125,286.4501037597656,284.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983025547744546e-09,0.0009924600599333,-0.0121071254834532,0.0,0.0,0.0,-0.007283114362508,60.0,1.3309086561203003,-0.0,-6.715679745639136e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,9.314542694482952e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32342529296875,0.0,0.0,9.80866825557314e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32342529296875,0.0,0.0,7.244652806548402e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232116699219,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226318359375,0.0,0.0,0.0004652799980249,284.31817626953125,294.1499938964844,286.45001220703125,282.90789794921875,287.8507080078125,286.4501037597656,284.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983025547744546e-09,0.0009924600599333,-0.0121071254834532,0.0,0.0,0.0,-0.007283114362508,60.0,1.3309086561203003,-0.0,-6.715679745639136e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.313291229773311e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.80735057964921e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243713378906,0.0,0.0,7.243680011015385e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.807344031287356e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,0.0004652175121009,284.31964111328125,294.1499938964844,286.45001220703125,282.90478515625,287.8264465332031,286.4501037597656,284.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.9674215851780446e-09,0.0009923266479745,-0.0120662460103631,0.0,0.0,0.0,-0.0072753787972033,60.0,1.3300325870513916,-0.0,-6.713873546004835e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.313291229773311e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.80735057964921e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243713378906,0.0,0.0,7.243680011015385e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.807344031287356e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,0.0004652175121009,284.31964111328125,294.1499938964844,286.45001220703125,282.90478515625,287.8264465332031,286.4501037597656,284.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.9674215851780446e-09,0.0009923266479745,-0.0120662460103631,0.0,0.0,0.0,-0.0072753787972033,60.0,1.3300325870513916,-0.0,-6.713873546004835e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251037597656,0.0,0.0,9.311967733083291e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,9.805957233766094e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253479003906,0.0,0.0,7.242650463012978e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251342773437,0.0,0.0,9.80595068540424e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,0.0004651514173019,284.32110595703125,294.1499938964844,286.45001220703125,282.90118408203125,287.8025817871094,286.4500732421875,284.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921905584633,4.950919230140016e-09,0.0009921855526044,-0.0120230102911591,0.0,0.0,0.0,-0.0072671980597078,60.0,1.3291490077972412,-0.0,-6.711964317673846e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251037597656,0.0,0.0,9.311967733083291e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,9.805957233766094e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253479003906,0.0,0.0,7.242650463012978e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251342773437,0.0,0.0,9.80595068540424e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,0.0004651514173019,284.32110595703125,294.1499938964844,286.45001220703125,282.90118408203125,287.8025817871094,286.4500732421875,284.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921905584633,4.950919230140016e-09,0.0009921855526044,-0.0120230102911591,0.0,0.0,0.0,-0.0072671980597078,60.0,1.3291490077972412,-0.0,-6.711964317673846e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261108398437,0.0,0.0,9.310567838838324e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32635498046875,0.0,0.0,9.8044823971577e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,7.241561252158135e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261108398437,0.0,0.0,9.804475848795846e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255615234375,0.0,0.0,0.0004650814516935,284.32257080078125,294.1499938964844,286.45001220703125,282.8970947265625,287.77911376953125,286.4500732421875,284.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920411976054,4.933456754230292e-09,0.0009920361917465,-0.0119772600010037,0.0,0.0,0.0,-0.0072585409507155,60.0,1.3282570838928225,-0.0,-6.709943534133346e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261108398437,0.0,0.0,9.310567838838324e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32635498046875,0.0,0.0,9.8044823971577e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,7.241561252158135e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261108398437,0.0,0.0,9.804475848795846e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255615234375,0.0,0.0,0.0004650814516935,284.32257080078125,294.1499938964844,286.45001220703125,282.8970947265625,287.77911376953125,286.4500732421875,284.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920411976054,4.933456754230292e-09,0.0009920361917465,-0.0119772600010037,0.0,0.0,0.0,-0.0072585409507155,60.0,1.3282570838928225,-0.0,-6.709943534133346e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,9.309831511927769e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32684326171875,0.0,0.0,9.803706780076028e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3268127441406,0.0,0.0,7.240988634293899e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266296386719,0.0,0.0,9.803700959309936e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260803222656,0.0,0.0,0.0004650446935556,284.32330322265625,294.1499938964844,286.45001220703125,282.8948669433594,287.7676086425781,286.4500732421875,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919626172631,4.924274765727432e-09,0.0009919576114043,-0.0119532039389014,0.0,0.0,0.0,-0.0072539886459708,60.0,1.3278069496154783,-0.0,-6.708881272743383e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270874023437,0.0,0.0,9.309084998676552e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32733154296875,0.0,0.0,9.802920249057934e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,7.240407285280526e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271179199219,0.0,0.0,9.802914428291842e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265686035156,0.0,0.0,0.000465007382445,284.32403564453125,294.1499938964844,286.45001220703125,282.8925170898437,287.75616455078125,286.4500427246094,284.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991882989183,4.914965323621345e-09,0.0009918779833242,-0.0119288144633173,0.0,0.0,0.0,-0.0072493734769523,60.0,1.3273556232452393,-0.0,-6.707804800498708e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
