time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.307557775173336e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.0,0.0,9.8013122624252e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.0,0.0,7.239219848997891e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.801306441659108e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0004649311304092,284.32550048828125,294.1499938964844,286.45001220703125,282.88751220703125,287.7332458496094,286.4500427246094,284.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895924998749024e-09,0.0009917153511196,-0.0118789309635758,0.0,0.0,0.0,-0.0072399349883198,60.0,1.3264516592025757,-0.0,-6.70560211801785e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.307557775173336e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.0,0.0,9.8013122624252e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.0,0.0,7.239219848997891e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.801306441659108e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0004649311304092,284.32550048828125,294.1499938964844,286.45001220703125,282.88751220703125,287.7332458496094,286.4500427246094,284.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895924998749024e-09,0.0009917153511196,-0.0118789309635758,0.0,0.0,0.0,-0.0072399349883198,60.0,1.3264516592025757,-0.0,-6.70560211801785e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.30593814700842e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,9.799606777960436e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,7.237959653139114e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,9.799600957194345e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285827636719,0.0,0.0,0.0004648502217605,284.32696533203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7107849121094,286.4500427246094,284.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875729597841881e-09,0.000991542590782,-0.0118260197341442,0.0,0.0,0.0,-0.0072299232706427,60.0,1.325534701347351,-0.0,-6.703267274588144e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.30593814700842e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,9.799606777960436e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,7.237959653139114e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,9.799600957194345e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285827636719,0.0,0.0,0.0004648502217605,284.32696533203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7107849121094,286.4500427246094,284.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875729597841881e-09,0.000991542590782,-0.0118260197341442,0.0,0.0,0.0,-0.0072299232706427,60.0,1.325534701347351,-0.0,-6.703267274588144e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.330078125,0.0,0.0,9.30425085243769e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330322265625,0.0,0.0,9.797829989111052e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,7.236647797981277e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,9.79782416834496e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32958984375,0.0,0.0,0.0004647659661713,284.32843017578125,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.4500427246094,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854695756506544e-09,0.0009913627291098,-0.0117709133774042,0.0,0.0,0.0,-0.007219495717436,60.0,1.3246088027954102,-0.0,-6.700835086803636e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.330078125,0.0,0.0,9.30425085243769e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330322265625,0.0,0.0,9.797829989111052e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,7.236647797981277e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,9.79782416834496e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32958984375,0.0,0.0,0.0004647659661713,284.32843017578125,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.4500427246094,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854695756506544e-09,0.0009913627291098,-0.0117709133774042,0.0,0.0,0.0,-0.007219495717436,60.0,1.3246088027954102,-0.0,-6.700835086803636e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.302493708673865e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.795979713089764e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,7.235281373141333e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.795973892323671e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,0.0004646782181225,284.32989501953125,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911803063005,4.832794164855159e-09,0.0009911755332723,-0.0117135317996144,0.0,0.0,0.0,-0.0072086383588612,60.0,1.3236747980117798,-0.0,-6.698303423036124e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.302493708673865e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.795979713089764e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,7.235281373141333e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.795973892323671e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,0.0004646782181225,284.32989501953125,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911803063005,4.832794164855159e-09,0.0009911755332723,-0.0117135317996144,0.0,0.0,0.0,-0.0072086383588612,60.0,1.3236747980117798,-0.0,-6.698303423036124e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33160400390625,0.0,0.0,9.30159367271699e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33184814453125,0.0,0.0,9.795031655812636e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,7.234580698423088e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316345214844,0.0,0.0,9.795025835046545e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,0.0004646332236006,284.3306579589844,294.1499938964844,286.45001220703125,282.8666076660156,287.6564025878906,286.45001220703125,284.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099108426366,4.821568477808569e-09,0.0009910794906318,-0.0116841224953532,0.0,0.0,0.0,-0.0072030732408165,60.0,1.3232048749923706,-0.0,-6.697005972000626e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,9.300676174461842e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,9.794065408641472e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,7.233866926981136e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,9.79405958787538e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316345214844,0.0,0.0,0.0004645874141715,284.3313903808594,294.1499938964844,286.45001220703125,282.8632202148437,287.6458435058594,286.45001220703125,284.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909864747896,4.810129183852041e-09,0.0009909817017614,-0.0116541506722569,0.0,0.0,0.0,-0.0071974019519984,60.0,1.3227330446243286,-0.0,-6.695683651969375e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,9.298795339418577e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,9.792084892978892e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,7.232404459500685e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,9.792079799808562e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,0.0004644934670068,284.3328552246094,294.1499938964844,286.45001220703125,282.8561706542969,287.625,286.45001220703125,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.786687046731686e-09,0.0009907812345772,-0.0115927336737513,0.0,0.0,0.0,-0.0071857809089124,60.0,1.3217846155166626,-0.0,-6.692974352517922e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,9.298795339418577e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,9.792084892978892e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,7.232404459500685e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,9.792079799808562e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,0.0004644934670068,284.3328552246094,294.1499938964844,286.45001220703125,282.8561706542969,287.625,286.45001220703125,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.786687046731686e-09,0.0009907812345772,-0.0115927336737513,0.0,0.0,0.0,-0.0071857809089124,60.0,1.3217846155166626,-0.0,-6.692974352517922e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341979980469,0.0,0.0,9.29685847950168e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,9.790045442059636e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,7.230897608678788e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.334228515625,0.0,0.0,9.790039621293543e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337097167969,0.0,0.0,0.0004643967258743,284.3343505859375,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,284.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905794868245,4.762538363678459e-09,0.0009905747137963,-0.01152946613729,0.0,0.0,0.0,-0.0071738096885383,60.0,1.3208301067352295,-0.0,-6.690184761737329e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341979980469,0.0,0.0,9.29685847950168e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,9.790045442059636e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,7.230897608678788e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.334228515625,0.0,0.0,9.790039621293543e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337097167969,0.0,0.0,0.0004643967258743,284.3343505859375,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,284.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905794868245,4.762538363678459e-09,0.0009905747137963,-0.01152946613729,0.0,0.0,0.0,-0.0071738096885383,60.0,1.3208301067352295,-0.0,-6.690184761737329e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,9.294862684328108e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33544921875,0.0,0.0,9.7879434179049e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33544921875,0.0,0.0,7.229344919323921e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33526611328125,0.0,0.0,9.787938324734569e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3347473144531,0.0,0.0,0.000464297045255,284.3358154296875,294.1499938964844,286.45001220703125,282.84100341796875,287.58428955078125,286.45001220703125,284.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.737659153875029e-09,0.0009903620230033,-0.0114642838016152,0.0,0.0,0.0,-0.0071614757180213,60.0,1.319868564605713,-0.0,-6.687311326913914e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,9.294862684328108e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33544921875,0.0,0.0,9.7879434179049e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33544921875,0.0,0.0,7.229344919323921e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33526611328125,0.0,0.0,9.787938324734569e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3347473144531,0.0,0.0,0.000464297045255,284.3358154296875,294.1499938964844,286.45001220703125,282.84100341796875,287.58428955078125,286.45001220703125,284.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.737659153875029e-09,0.0009903620230033,-0.0114642838016152,0.0,0.0,0.0,-0.0071614757180213,60.0,1.319868564605713,-0.0,-6.687311326913914e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3362731933594,0.0,0.0,9.292813047068194e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,9.785785368876532e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,7.227751484606415e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363037109375,0.0,0.0,9.785780275706202e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358154296875,0.0,0.0,0.0004641946870833,284.3373107910156,294.1499938964844,286.45001220703125,282.8329162597656,287.564453125,286.45001220703125,284.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712115142524453e-09,0.0009901435114443,-0.0113973589614033,0.0,0.0,0.0,-0.0071488125249743,60.0,1.3189003467559814,-0.0,-6.684361153475038e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3362731933594,0.0,0.0,9.292813047068194e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,9.785785368876532e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,7.227751484606415e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363037109375,0.0,0.0,9.785780275706202e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358154296875,0.0,0.0,0.0004641946870833,284.3373107910156,294.1499938964844,286.45001220703125,282.8329162597656,287.564453125,286.45001220703125,284.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712115142524453e-09,0.0009901435114443,-0.0113973589614033,0.0,0.0,0.0,-0.0071488125249743,60.0,1.3189003467559814,-0.0,-6.684361153475038e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,9.29177040234208e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370361328125,0.0,0.0,9.784687426872551e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370056152344,0.0,0.0,7.226940215332434e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,9.78468160610646e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363342285156,0.0,0.0,0.0004641425912268,284.3380432128906,294.1499938964844,286.45001220703125,282.8287658691406,287.5546569824219,286.45001220703125,284.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699114430906093e-09,0.0009900323348119,-0.0113632986322045,0.0,0.0,0.0,-0.0071423673070967,60.0,1.3184139728546145,-0.0,-6.682859776674377e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373413085937,0.0,0.0,9.290714660892264e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,9.783575660549104e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,7.226118759717792e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373718261719,0.0,0.0,9.783570567378774e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.0,0.0,0.000464089855086,284.3388061523437,294.1499938964844,286.45001220703125,282.82452392578125,287.54498291015625,286.45001220703125,284.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.685958288064285e-09,0.0009899198776111,-0.0113288294523954,0.0,0.0,0.0,-0.0071358452551066,60.0,1.3179261684417725,-0.0,-6.681341346848059e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.288569708587602e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.338623046875,0.0,0.0,9.7813164757099e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385925292969,0.0,0.0,7.22445038263686e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.78131138253957e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,0.0004639826947823,284.3402709960937,294.1499938964844,286.45001220703125,282.8158569335937,287.5258483886719,286.45001220703125,284.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.659215679936324e-09,0.000989691237919,-0.0112587651237845,0.0,0.0,0.0,-0.007122587878257,60.0,1.3169467449188232,-0.0,-6.67825403866118e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.288569708587602e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.338623046875,0.0,0.0,9.7813164757099e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385925292969,0.0,0.0,7.22445038263686e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.78131138253957e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,0.0004639826947823,284.3402709960937,294.1499938964844,286.45001220703125,282.8158569335937,287.5258483886719,286.45001220703125,284.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.659215679936324e-09,0.000989691237919,-0.0112587651237845,0.0,0.0,0.0,-0.007122587878257,60.0,1.3169467449188232,-0.0,-6.67825403866118e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3394775390625,0.0,0.0,9.286382555728778e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.779013635125013e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33966064453125,0.0,0.0,7.222749263746664e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3394775390625,0.0,0.0,9.77900854195468e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3390197753906,0.0,0.0,0.0004638734681066,284.3417663574219,294.1499938964844,286.45001220703125,282.806884765625,287.5070495605469,286.45001220703125,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631956151968097e-09,0.0009894580580294,-0.011187344789505,0.0,0.0,0.0,-0.007109073922038,60.0,1.3159624338150024,-0.0,-6.67510846596997e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3394775390625,0.0,0.0,9.286382555728778e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.779013635125013e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33966064453125,0.0,0.0,7.222749263746664e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3394775390625,0.0,0.0,9.77900854195468e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3390197753906,0.0,0.0,0.0004638734681066,284.3417663574219,294.1499938964844,286.45001220703125,282.806884765625,287.5070495605469,286.45001220703125,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631956151968097e-09,0.0009894580580294,-0.011187344789505,0.0,0.0,0.0,-0.007109073922038,60.0,1.3159624338150024,-0.0,-6.67510846596997e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3405456542969,0.0,0.0,9.28415756789036e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407592773437,0.0,0.0,9.776670049177484e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407287597656,0.0,0.0,7.22101831343025e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3405456542969,0.0,0.0,9.776664956007151e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.340087890625,0.0,0.0,0.000463762320578,284.34326171875,294.1499938964844,286.45001220703125,282.79766845703125,287.48858642578125,286.45001220703125,284.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604218784010072e-09,0.0009892209200188,-0.0111146736890077,0.0,0.0,0.0,-0.0070953234098851,60.0,1.3149737119674685,-0.0,-6.671908181488106e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3405456542969,0.0,0.0,9.28415756789036e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407592773437,0.0,0.0,9.776670049177484e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407287597656,0.0,0.0,7.22101831343025e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3405456542969,0.0,0.0,9.776664956007151e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.340087890625,0.0,0.0,0.000463762320578,284.34326171875,294.1499938964844,286.45001220703125,282.79766845703125,287.48858642578125,286.45001220703125,284.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604218784010072e-09,0.0009892209200188,-0.0111146736890077,0.0,0.0,0.0,-0.0070953234098851,60.0,1.3149737119674685,-0.0,-6.671908181488106e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34161376953125,0.0,0.0,9.281898383051156e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418273925781,0.0,0.0,9.774290811037643e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,7.219261169666424e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,9.774286445463076e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411865234375,0.0,0.0,0.0004636494850274,284.3447265625,294.1499938964844,286.45001220703125,282.7882080078125,287.470458984375,286.45001220703125,284.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576062639927159e-09,0.0009889801731333,-0.011040904559195,0.0,0.0,0.0,-0.0070813652127981,60.0,1.313981294631958,-0.0,-6.668660290642947e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34161376953125,0.0,0.0,9.281898383051156e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418273925781,0.0,0.0,9.774290811037643e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,7.219261169666424e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,9.774286445463076e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411865234375,0.0,0.0,0.0004636494850274,284.3447265625,294.1499938964844,286.45001220703125,282.7882080078125,287.470458984375,286.45001220703125,284.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576062639927159e-09,0.0009889801731333,-0.011040904559195,0.0,0.0,0.0,-0.0070813652127981,60.0,1.313981294631958,-0.0,-6.668660290642947e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421630859375,0.0,0.0,9.280758240493014e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,9.773090278031304e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,7.218374230433255e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421630859375,0.0,0.0,9.773085184860976e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,0.0004635925288312,284.3454895019531,294.1499938964844,286.45001220703125,282.78338623046875,287.4615173339844,286.45001220703125,284.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.5618491206766976e-09,0.0009888586355373,-0.011003665626049,0.0,0.0,0.0,-0.0070743192918598,60.0,1.3134838342666626,-0.0,-6.66702106855155e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427124023437,0.0,0.0,9.279610821977258e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,9.771881741471589e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,7.217482198029757e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427124023437,0.0,0.0,9.77187664830126e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422546386719,0.0,0.0,0.000463535223389,284.3462219238281,294.1499938964844,286.45001220703125,282.7785339355469,287.4526672363281,286.45001220703125,284.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.547547227673476e-09,0.000988736283034,-0.0109661938622593,0.0,0.0,0.0,-0.0070672291330993,60.0,1.31298565864563,-0.0,-6.665371898861849e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437805175781,0.0,0.0,9.277297795051707e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,9.76944647845812e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439636230469,0.0,0.0,7.215682853711769e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34381103515625,0.0,0.0,9.769441385287791e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433532714844,0.0,0.0,0.0004634197102859,284.34771728515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4351501464844,286.45001220703125,284.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518720952972899e-09,0.0009884898317977,-0.010890670120716,0.0,0.0,0.0,-0.0070529384538531,60.0,1.3119875192642212,-0.0,-6.6620486904867e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437805175781,0.0,0.0,9.277297795051707e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,9.76944647845812e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439636230469,0.0,0.0,7.215682853711769e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34381103515625,0.0,0.0,9.769441385287791e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433532714844,0.0,0.0,0.0004634197102859,284.34771728515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4351501464844,286.45001220703125,284.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518720952972899e-09,0.0009884898317977,-0.010890670120716,0.0,0.0,0.0,-0.0070529384538531,60.0,1.3119875192642212,-0.0,-6.6620486904867e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,9.274966578232124e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450927734375,0.0,0.0,9.766990842763336e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450622558594,0.0,0.0,7.213869685074314e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34490966796875,0.0,0.0,9.766986477188766e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3444519042969,0.0,0.0,0.0004633032367564,284.34918212890625,294.1499938964844,286.45001220703125,282.7585144042969,287.41796875,286.45001220703125,284.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.48966064325873e-09,0.0009882412850856,-0.0108145317062735,0.0,0.0,0.0,-0.0070385322906076,60.0,1.31098735332489,-0.0,-6.658699192030326e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,9.274966578232124e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450927734375,0.0,0.0,9.766990842763336e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450622558594,0.0,0.0,7.213869685074314e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34490966796875,0.0,0.0,9.766986477188766e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3444519042969,0.0,0.0,0.0004633032367564,284.34918212890625,294.1499938964844,286.45001220703125,282.7585144042969,287.41796875,286.45001220703125,284.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.48966064325873e-09,0.0009882412850856,-0.0108145317062735,0.0,0.0,0.0,-0.0070385322906076,60.0,1.31098735332489,-0.0,-6.658699192030326e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3459777832031,0.0,0.0,9.27262008190155e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461608886719,0.0,0.0,9.76452065515332e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461608886719,0.0,0.0,7.212044874904677e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34600830078125,0.0,0.0,9.764515561982988e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,0.000463186064735,284.3506774902344,294.1499938964844,286.45001220703125,282.74822998046875,287.401123046875,286.45001220703125,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460420033325363e-09,0.0009879912249743,-0.0107379201799631,0.0,0.0,0.0,-0.0070240362547338,60.0,1.3099861145019531,-0.0,-6.655329798377353e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3459777832031,0.0,0.0,9.27262008190155e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461608886719,0.0,0.0,9.76452065515332e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461608886719,0.0,0.0,7.212044874904677e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34600830078125,0.0,0.0,9.764515561982988e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,0.000463186064735,284.3506774902344,294.1499938964844,286.45001220703125,282.74822998046875,287.401123046875,286.45001220703125,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460420033325363e-09,0.0009879912249743,-0.0107379201799631,0.0,0.0,0.0,-0.0070240362547338,60.0,1.3099861145019531,-0.0,-6.655329798377353e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470764160156,0.0,0.0,9.270266309613362e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,9.762041736394168e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472595214844,0.0,0.0,7.210213516373187e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471069335937,0.0,0.0,9.762037370819598e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3466796875,0.0,0.0,0.00046306848526,284.3521728515625,294.1499938964844,286.45001220703125,282.73779296875,287.3845520019531,286.45001220703125,284.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431080835587409e-09,0.0009877403499558,-0.0106610506772995,0.0,0.0,0.0,-0.0070094913244247,60.0,1.3089845180511477,-0.0,-6.651949746583341e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470764160156,0.0,0.0,9.270266309613362e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,9.762041736394168e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472595214844,0.0,0.0,7.210213516373187e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471069335937,0.0,0.0,9.762037370819598e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3466796875,0.0,0.0,0.00046306848526,284.3521728515625,294.1499938964844,286.45001220703125,282.73779296875,287.3845520019531,286.45001220703125,284.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431080835587409e-09,0.0009877403499558,-0.0106610506772995,0.0,0.0,0.0,-0.0070094913244247,60.0,1.3089845180511477,-0.0,-6.651949746583341e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3476257324219,0.0,0.0,9.269087604479864e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34783935546875,0.0,0.0,9.760800458025189e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478088378906,0.0,0.0,7.2092967457138e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34765625,0.0,0.0,9.760795364854856e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,0.0004630096082109,284.3529052734375,294.1499938964844,286.45001220703125,282.7325134277344,287.3763732910156,286.45001220703125,284.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225535273551,0.0,0.0,0.0,-0.0070022074505686,60.0,1.3084837198257446,-0.0,-6.65025723378676e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
