time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279360,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481750488281,0.0,0.0,9.267908899346368e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.348388671875,0.0,0.0,9.759559179656208e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3483581542969,0.0,0.0,7.208379975054413e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,9.759554086485878e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3477783203125,0.0,0.0,0.0004629507020581,284.3536682128906,294.1499938964844,286.45001220703125,282.7272033691406,287.3682556152344,286.45001220703125,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.4016941203040005e-09,0.0009874891256913,-0.0105840573087334,0.0,0.0,0.0,-0.0069949231110513,60.0,1.307983160018921,-0.0,-6.648565431532917e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,9.265553671866655e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494873046875,0.0,0.0,9.757078805705532e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494873046875,0.0,0.0,7.206547888927162e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,9.757074440130964e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,0.0004628330934792,284.3551330566406,294.1499938964844,286.45001220703125,282.7164611816406,287.3522644042969,286.45001220703125,284.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.37234293215738e-09,0.0009872381342574,-0.0105071561411023,0.0,0.0,0.0,-0.0069803725928068,60.0,1.3069827556610107,-0.0,-6.645185379738906e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,9.265553671866655e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494873046875,0.0,0.0,9.757078805705532e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494873046875,0.0,0.0,7.206547888927162e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,9.757074440130964e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,0.0004628330934792,284.3551330566406,294.1499938964844,286.45001220703125,282.7164611816406,287.3522644042969,286.45001220703125,284.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.37234293215738e-09,0.0009872381342574,-0.0105071561411023,0.0,0.0,0.0,-0.0069803725928068,60.0,1.3069827556610107,-0.0,-6.645185379738906e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35040283203125,0.0,0.0,9.263169340556487e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,9.754567872732878e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,7.204693247331306e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3504333496094,0.0,0.0,9.754563507158308e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,0.000462714000605,284.35662841796875,294.1499938964844,286.45001220703125,282.70562744140625,287.3365478515625,286.45001220703125,284.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869883069768,4.342625370412634e-09,0.0009869839996099,-0.0104292947798967,0.0,0.0,0.0,-0.0069656404666602,60.0,1.306026577949524,-0.0,-6.641764827008957e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35040283203125,0.0,0.0,9.263169340556487e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,9.754567872732878e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,7.204693247331306e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3504333496094,0.0,0.0,9.754563507158308e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,0.000462714000605,284.35662841796875,294.1499938964844,286.45001220703125,282.70562744140625,287.3365478515625,286.45001220703125,284.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869883069768,4.342625370412634e-09,0.0009869839996099,-0.0104292947798967,0.0,0.0,0.0,-0.0069656404666602,60.0,1.306026577949524,-0.0,-6.641764827008957e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515319824219,0.0,0.0,9.26036955206655e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,9.75161965470761e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,7.202515553217381e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515625,0.0,0.0,9.751615289133042e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35113525390625,0.0,0.0,0.0004625741275958,284.3581237792969,294.1499938964844,286.4516906738281,282.6942138671875,287.3211364746094,286.4501953125,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866900509223,4.307731060748665e-09,0.0009866857435554,-0.0103378696367144,0.0,0.0,0.0,-0.0069483425468206,60.0,1.3056142330169678,-0.0,-6.63774883946644e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515319824219,0.0,0.0,9.26036955206655e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,9.75161965470761e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,7.202515553217381e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515625,0.0,0.0,9.751615289133042e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35113525390625,0.0,0.0,0.0004625741275958,284.3581237792969,294.1499938964844,286.4516906738281,282.6942138671875,287.3211364746094,286.4501953125,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866900509223,4.307731060748665e-09,0.0009866857435554,-0.0103378696367144,0.0,0.0,0.0,-0.0069483425468206,60.0,1.3056142330169678,-0.0,-6.63774883946644e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,9.256683551939204e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,9.747737931320444e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,7.199648825917393e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,9.747733565745877e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522644042969,0.0,0.0,0.0004623900167644,284.3595886230469,294.1499938964844,286.4566650390625,282.6817932128906,287.3060607910156,286.4510192871094,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862972656264,4.2617980255954535e-09,0.0009862929582595,-0.0102175222709774,0.0,0.0,0.0,-0.00692557124421,60.0,1.3067567348480225,-0.0,-6.632464533140593e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,9.256683551939204e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,9.747737931320444e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,7.199648825917393e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,9.747733565745877e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522644042969,0.0,0.0,0.0004623900167644,284.3595886230469,294.1499938964844,286.4566650390625,282.6817932128906,287.3060607910156,286.4510192871094,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862972656264,4.2617980255954535e-09,0.0009862929582595,-0.0102175222709774,0.0,0.0,0.0,-0.00692557124421,60.0,1.3067567348480225,-0.0,-6.632464533140593e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35321044921875,0.0,0.0,9.25458807614632e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,9.745531133376062e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,7.198019011411816e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3532409667969,0.0,0.0,9.745526767801492e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,0.00046228535939,284.3603515625,294.1499938964844,286.4602966308594,282.6752624511719,287.2986755371094,286.4516906738281,284.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356855800562715e-09,0.0009860696736723,-0.0101491063833236,0.0,0.0,0.0,-0.0069126258604228,60.0,1.3079748153686523,-0.0,-6.629461068996535e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.252304153051227e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539733886719,0.0,0.0,9.743126429384574e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539428710937,0.0,0.0,7.196242222562432e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.743121336214244e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,0.0004621712432708,284.361083984375,294.1499938964844,286.4646911621094,282.66851806640625,287.2913818359375,286.4526672363281,284.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858304401859,4.2072230144185604e-09,0.0009858262492343,-0.0100745325908064,0.0,0.0,0.0,-0.0068985158577561,60.0,1.3096842765808103,-0.0,-6.62618901969836e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,9.2473354015965e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3551025390625,0.0,0.0,9.737893560668454e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3550720214844,0.0,0.0,7.19237796147354e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,9.737889195093884e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,0.0004619230458047,284.362548828125,294.1499938964844,286.4755249023437,282.6545104980469,287.27716064453125,286.4555053710937,284.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853008668869,4.1453063204244245e-09,0.0009852967923507,-0.0099123055115342,0.0,0.0,0.0,-0.0068678208626806,60.0,1.3145569562911987,-0.0,-6.619072223656985e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,9.2473354015965e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3551025390625,0.0,0.0,9.737893560668454e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3550720214844,0.0,0.0,7.19237796147354e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,9.737889195093884e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,0.0004619230458047,284.362548828125,294.1499938964844,286.4755249023437,282.6545104980469,287.27716064453125,286.4555053710937,284.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853008668869,4.1453063204244245e-09,0.0009852967923507,-0.0099123055115342,0.0,0.0,0.0,-0.0068678208626806,60.0,1.3145569562911987,-0.0,-6.619072223656985e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3560485839844,0.0,0.0,9.242011583410203e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,9.732288162922488e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.356201171875,0.0,0.0,7.188237213995308e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3560485839844,0.0,0.0,9.732283797347918e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3556823730469,0.0,0.0,0.0004616571532096,284.3640441894531,294.1499938964844,286.4889831542969,282.6398620605469,287.2633972167969,286.459716796875,284.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984733691439,4.078974935595171e-09,0.0009847296169027,-0.0097385114058852,0.0,0.0,0.0,-0.0068349377252161,60.0,1.321230411529541,-0.0,-6.61145307390143e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3560485839844,0.0,0.0,9.242011583410203e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,9.732288162922488e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.356201171875,0.0,0.0,7.188237213995308e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3560485839844,0.0,0.0,9.732283797347918e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3556823730469,0.0,0.0,0.0004616571532096,284.3640441894531,294.1499938964844,286.4889831542969,282.6398620605469,287.2633972167969,286.459716796875,284.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984733691439,4.078974935595171e-09,0.0009847296169027,-0.0097385114058852,0.0,0.0,0.0,-0.0068349377252161,60.0,1.321230411529541,-0.0,-6.61145307390143e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.357177734375,0.0,0.0,9.236550249624996e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573608398437,0.0,0.0,9.726536518428476e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573303222656,0.0,0.0,7.183989509940147e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3572082519531,0.0,0.0,9.726532152853906e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568115234375,0.0,0.0,0.0004613843339029,284.3655090332031,294.1499938964844,286.5048522949219,282.6247253417969,287.2501220703125,286.4653625488281,284.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.0109191523640675e-09,0.0009841476567089,-0.0095601975917816,0.0,0.0,0.0,-0.0068011991679668,60.0,1.3295979499816897,-0.0,-6.603639945979013e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.357177734375,0.0,0.0,9.236550249624996e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573608398437,0.0,0.0,9.726536518428476e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573303222656,0.0,0.0,7.183989509940147e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3572082519531,0.0,0.0,9.726532152853906e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568115234375,0.0,0.0,0.0004613843339029,284.3655090332031,294.1499938964844,286.5048522949219,282.6247253417969,287.2501220703125,286.4653625488281,284.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.0109191523640675e-09,0.0009841476567089,-0.0095601975917816,0.0,0.0,0.0,-0.0068011991679668,60.0,1.3295979499816897,-0.0,-6.603639945979013e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583068847656,0.0,0.0,9.231240255758166e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584899902344,0.0,0.0,9.720944945001976e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584899902344,0.0,0.0,7.179859676398337e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583374023437,0.0,0.0,9.720940579427406e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,0.000461119110696,284.3669738769531,294.1499938964844,286.5229187011719,282.60919189453125,287.23748779296875,286.4726867675781,284.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835857199504,3.9447578537021855e-09,0.0009835817618295,-0.0093868477270007,0.0,0.0,0.0,-0.006768399849534,60.0,1.339635133743286,-0.0,-6.596048507390151e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583068847656,0.0,0.0,9.231240255758166e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584899902344,0.0,0.0,9.720944945001976e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584899902344,0.0,0.0,7.179859676398337e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583374023437,0.0,0.0,9.720940579427406e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,0.000461119110696,284.3669738769531,294.1499938964844,286.5229187011719,282.60919189453125,287.23748779296875,286.4726867675781,284.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835857199504,3.9447578537021855e-09,0.0009835817618295,-0.0093868477270007,0.0,0.0,0.0,-0.006768399849534,60.0,1.339635133743286,-0.0,-6.596048507390151e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35888671875,0.0,0.0,9.228634007740766e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35906982421875,0.0,0.0,9.718200453789903e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590393066406,0.0,0.0,7.177832594607025e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589172363281,0.0,0.0,9.718196088215336e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,0.0004609889292623,284.36773681640625,294.1499938964844,286.53271484375,282.6013488769531,287.2313537597656,286.476806640625,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833079529926,3.91228160978585e-09,0.0009833041112869,-0.0093017555773258,0.0,0.0,0.0,-0.0067523000761866,60.0,1.3450812101364136,-0.0,-6.592323842369296e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,9.226221300195904e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.359619140625,0.0,0.0,9.715659689391032e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.359619140625,0.0,0.0,7.175955397542566e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,9.715655323816463e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591003417969,0.0,0.0,0.0004608684103004,284.36846923828125,294.1499938964844,286.5429382324219,282.5934143066406,287.225341796875,286.4813537597656,284.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983050907962,3.882213217565322e-09,0.000983046949841,-0.0092229722067713,0.0,0.0,0.0,-0.0067373937927186,60.0,1.350908637046814,-0.0,-6.588876289015388e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,9.22201870707795e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607788085937,0.0,0.0,9.711233724374324e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,7.172687037382275e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.0,0.0,9.711230086395516e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,0.0004606584843713,284.36993408203125,294.1499938964844,286.56475830078125,282.5775146484375,287.2138671875,286.49169921875,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826029418036,3.8298444415829636e-09,0.000982599100098,-0.0090857585892081,0.0,0.0,0.0,-0.0067114322446286,60.0,1.36371910572052,-0.0,-6.582873623983687e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,9.22201870707795e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607788085937,0.0,0.0,9.711233724374324e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,7.172687037382275e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.0,0.0,9.711230086395516e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,0.0004606584843713,284.36993408203125,294.1499938964844,286.56475830078125,282.5775146484375,287.2138671875,286.49169921875,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826029418036,3.8298444415829636e-09,0.000982599100098,-0.0090857585892081,0.0,0.0,0.0,-0.0067114322446286,60.0,1.36371910572052,-0.0,-6.582873623983687e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617553710937,0.0,0.0,9.218529885401948e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,9.70755936577916e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,7.169973105192184e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617553710937,0.0,0.0,9.707555727800354e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36138916015625,0.0,0.0,0.0004604841815307,284.37139892578125,294.1499938964844,286.5881042480469,282.56158447265625,287.2028503417969,286.5032653808594,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822311112657,3.7863649993141735e-09,0.00098222726956,-0.0089718354865908,0.0,0.0,0.0,-0.0066898772493004,60.0,1.377524971961975,-0.0,-6.57789271940601e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617553710937,0.0,0.0,9.218529885401948e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,9.70755936577916e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,7.169973105192184e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617553710937,0.0,0.0,9.707555727800354e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36138916015625,0.0,0.0,0.0004604841815307,284.37139892578125,294.1499938964844,286.5881042480469,282.56158447265625,287.2028503417969,286.5032653808594,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822311112657,3.7863649993141735e-09,0.00098222726956,-0.0089718354865908,0.0,0.0,0.0,-0.0066898772493004,60.0,1.377524971961975,-0.0,-6.57789271940601e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628845214844,0.0,0.0,9.216351463692264e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630676269531,0.0,0.0,9.705265983939172e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.363037109375,0.0,0.0,7.168279262259603e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3629150390625,0.0,0.0,9.705262345960364e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.362548828125,0.0,0.0,0.0004603754205163,284.37286376953125,294.1499938964844,286.6127624511719,282.5457763671875,287.1925354003906,286.5165405273437,284.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819988626986,3.7592222668081385e-09,0.0009819951374083,-0.008900717832148,0.0,0.0,0.0,-0.0066764210350811,60.0,1.3926777839660645,-0.0,-6.574784094937058e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628845214844,0.0,0.0,9.216351463692264e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630676269531,0.0,0.0,9.705265983939172e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.363037109375,0.0,0.0,7.168279262259603e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3629150390625,0.0,0.0,9.705262345960364e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.362548828125,0.0,0.0,0.0004603754205163,284.37286376953125,294.1499938964844,286.6127624511719,282.5457763671875,287.1925354003906,286.5165405273437,284.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819988626986,3.7592222668081385e-09,0.0009819951374083,-0.008900717832148,0.0,0.0,0.0,-0.0066764210350811,60.0,1.3926777839660645,-0.0,-6.574784094937058e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3640441894531,0.0,0.0,9.215453610522673e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641967773437,0.0,0.0,9.704320109449328e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641967773437,0.0,0.0,7.167580770328641e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36407470703125,0.0,0.0,9.70431647147052e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3637084960937,0.0,0.0,0.0004603305715136,284.37432861328125,294.1499938964844,286.6385803222656,282.5302429199219,287.1827697753906,286.5311584472656,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819030528888,3.7480236692033494e-09,0.0009818993275985,-0.0088713755831122,0.0,0.0,0.0,-0.0066708689555525,60.0,1.408743143081665,-0.0,-6.573501565299011e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3640441894531,0.0,0.0,9.215453610522673e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641967773437,0.0,0.0,9.704320109449328e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641967773437,0.0,0.0,7.167580770328641e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36407470703125,0.0,0.0,9.70431647147052e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3637084960937,0.0,0.0,0.0004603305715136,284.37432861328125,294.1499938964844,286.6385803222656,282.5302429199219,287.1827697753906,286.5311584472656,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819030528888,3.7480236692033494e-09,0.0009818993275985,-0.0088713755831122,0.0,0.0,0.0,-0.0066708689555525,60.0,1.408743143081665,-0.0,-6.573501565299011e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646240234375,0.0,0.0,9.215489990310743e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647766113281,0.0,0.0,9.704358672024682e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647766113281,0.0,0.0,7.167608418967575e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646545410156,0.0,0.0,9.704354306450114e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,0.0004603323759511,284.37506103515625,294.1499938964844,286.6518249511719,282.5226135253906,287.1781311035156,286.5390930175781,284.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819068945944,3.748469090680828e-09,0.0009819031693041,-0.0088725425302982,0.0,0.0,0.0,-0.006671090144664,60.0,1.4171591997146606,-0.0,-6.573552724375986e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3652038574219,0.0,0.0,9.215987665811554e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653564453125,0.0,0.0,9.704882540972903e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653564453125,0.0,0.0,7.16799549991265e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3652038574219,0.0,0.0,9.704878902994096e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648681640625,0.0,0.0,0.0004603572306223,284.37579345703125,294.1499938964844,286.665283203125,282.5151062011719,287.1736755371094,286.54742431640625,284.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819598635658,3.754665023336656e-09,0.0009819561382755,-0.0088887773454189,0.0,0.0,0.0,-0.0066741616465151,60.0,1.425794005393982,-0.0,-6.574261846026276e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.218167542712764e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.707178105600178e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,7.169691525632516e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.707174467621373e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004604661371558,284.37725830078125,294.1499938964844,286.6926574707031,282.50048828125,287.1652526855469,286.56524658203125,284.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821919957175,3.781817525805309e-09,0.0009821881540119,-0.0089599210768938,0.0,0.0,0.0,-0.0066876215860247,60.0,1.4436357021331787,-0.0,-6.577371891580698e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.218167542712764e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.707178105600178e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,7.169691525632516e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.707174467621373e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004604661371558,284.37725830078125,294.1499938964844,286.6926574707031,282.50048828125,287.1652526855469,286.56524658203125,284.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821919957175,3.781817525805309e-09,0.0009821881540119,-0.0089599210768938,0.0,0.0,0.0,-0.0066876215860247,60.0,1.4436357021331787,-0.0,-6.577371891580698e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,9.221809159498662e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36767578125,0.0,0.0,9.711012535262852e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36767578125,0.0,0.0,7.172523328335956e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,9.711008897284046e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671875,0.0,0.0,0.0004606480360962,284.37872314453125,294.1499938964844,286.7205505371094,282.4865417480469,287.1573486328125,286.5844421386719,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825797751545,3.8271728008965056e-09,0.0009825759334489,-0.0090787597000598,0.0,0.0,0.0,-0.0067101065069437,60.0,1.4620797634124756,-0.0,-6.58256809060731e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,9.221809159498662e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36767578125,0.0,0.0,9.711012535262852e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36767578125,0.0,0.0,7.172523328335956e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,9.711008897284046e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671875,0.0,0.0,0.0004606480360962,284.37872314453125,294.1499938964844,286.7205505371094,282.4865417480469,287.1573486328125,286.5844421386719,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825797751545,3.8271728008965056e-09,0.0009825759334489,-0.0090787597000598,0.0,0.0,0.0,-0.0067101065069437,60.0,1.4620797634124756,-0.0,-6.58256809060731e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,9.2268455773592e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,9.716316708363593e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,7.176440703915432e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,9.716313070384786e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,0.0004608996387105,284.38018798828125,294.1499938964844,286.7486572265625,282.47344970703125,287.1501159667969,286.6051940917969,284.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831163333728,3.889917277177801e-09,0.0009831123752519,-0.0092431586235761,0.0,0.0,0.0,-0.0067412108182907,60.0,1.4810727834701538,-0.0,-6.589759493635938e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,9.2268455773592e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,9.716316708363593e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,7.176440703915432e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,9.716313070384786e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,0.0004608996387105,284.38018798828125,294.1499938964844,286.7486572265625,282.47344970703125,287.1501159667969,286.6051940917969,284.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831163333728,3.889917277177801e-09,0.0009831123752519,-0.0092431586235761,0.0,0.0,0.0,-0.0067412108182907,60.0,1.4810727834701538,-0.0,-6.589759493635938e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3698425292969,0.0,0.0,9.233313903678209e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699951171875,0.0,0.0,9.723128459881993e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699951171875,0.0,0.0,7.181471301009879e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.369873046875,0.0,0.0,9.723124821903184e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,0.0004612227494362,284.38165283203125,294.1499938964844,286.77685546875,282.4613342285156,287.1435852050781,286.6275329589844,284.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838055120781,3.9704959320374655e-09,0.0009838015539571,-0.0094542847946286,0.0,0.0,0.0,-0.0067811575718224,60.0,1.5004339218139648,-0.0,-6.599000812457234e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3698425292969,0.0,0.0,9.233313903678209e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699951171875,0.0,0.0,9.723128459881993e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699951171875,0.0,0.0,7.181471301009879e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.369873046875,0.0,0.0,9.723124821903184e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,0.0004612227494362,284.38165283203125,294.1499938964844,286.77685546875,282.4613342285156,287.1435852050781,286.6275329589844,284.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838055120781,3.9704959320374655e-09,0.0009838015539571,-0.0094542847946286,0.0,0.0,0.0,-0.0067811575718224,60.0,1.5004339218139648,-0.0,-6.599000812457234e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
