time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281700,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,9.236847108695656e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,9.726848657010124e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,7.184219430200756e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704528808594,0.0,0.0,9.726845019031316e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,0.0004613992350641,284.3823547363281,294.1499938964844,286.7908935546875,282.4556884765625,287.1405029296875,286.63916015625,284.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841818828135,4.014507837268866e-09,0.0009841778082773,-0.0095696011558175,0.0,0.0,0.0,-0.0068029761314392,60.0,1.5101927518844604,-0.0,-6.604051350223017e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,9.240714280167596e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37115478515625,0.0,0.0,9.730921010486782e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37115478515625,0.0,0.0,7.187227311078459e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,9.730917372507976e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,0.0004615923971869,284.3830871582031,294.1499938964844,286.80487060546875,282.45037841796875,287.1375732421875,286.651123046875,284.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845938766375,4.062682190664191e-09,0.0009845898021012,-0.0096958233043551,0.0,0.0,0.0,-0.0068268585018813,60.0,1.5199793577194214,-0.0,-6.609582214878176e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.249054710380732e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.7397030913271e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,7.193713827291504e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.739700180944057e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,0.0004620090185198,284.3845520019531,294.1499938964844,286.8324890136719,282.4407043457031,287.13214111328125,286.67596435546875,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985482474789,4.166583078557551e-09,0.0009854782838374,-0.0099680526182055,0.0,0.0,0.0,-0.006878366228193,60.0,1.5395312309265137,-0.0,-6.621517201210736e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.249054710380732e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.7397030913271e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,7.193713827291504e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.739700180944057e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,0.0004620090185198,284.3845520019531,294.1499938964844,286.8324890136719,282.4407043457031,287.13214111328125,286.67596435546875,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985482474789,4.166583078557551e-09,0.0009854782838374,-0.0099680526182055,0.0,0.0,0.0,-0.006878366228193,60.0,1.5395312309265137,-0.0,-6.621517201210736e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,9.257950296159834e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,9.749071614351124e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,7.200633262982592e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.749067976372316e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,0.0004624534049071,284.3860168457031,294.1499938964844,286.8595275878906,282.4324951171875,287.1273193359375,286.7018737792969,284.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986430211924,4.2774068731432635e-09,0.0009864259045571,-0.0102584194391965,0.0,0.0,0.0,-0.0069333063438534,60.0,1.5588998794555664,-0.0,-6.634260074633859e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,9.257950296159834e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,9.749071614351124e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,7.200633262982592e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.749067976372316e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,0.0004624534049071,284.3860168457031,294.1499938964844,286.8595275878906,282.4324951171875,287.1273193359375,286.7018737792969,284.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986430211924,4.2774068731432635e-09,0.0009864259045571,-0.0102584194391965,0.0,0.0,0.0,-0.0069333063438534,60.0,1.5588998794555664,-0.0,-6.634260074633859e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,9.267147106584162e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,9.758755913935602e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,7.207786256913096e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,9.758752275956796e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,0.0004629128088708,284.3874816894531,294.1499938964844,286.8857421875,282.4259338378906,287.1230163574219,286.72857666015625,284.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874100796878,4.391977892481691e-09,0.0009874056559056,-0.0105585996061563,0.0,0.0,0.0,-0.0069901044480502,60.0,1.5779484510421753,-0.0,-6.647446326724096e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,9.267147106584162e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,9.758755913935602e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,7.207786256913096e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,9.758752275956796e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,0.0004629128088708,284.3874816894531,294.1499938964844,286.8857421875,282.4259338378906,287.1230163574219,286.72857666015625,284.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874100796878,4.391977892481691e-09,0.0009874056559056,-0.0105585996061563,0.0,0.0,0.0,-0.0069901044480502,60.0,1.5779484510421753,-0.0,-6.647446326724096e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,9.27635483094491e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,9.768451855052264e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,7.214947254396975e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,9.768448217073455e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754272460937,0.0,0.0,0.0004633727367036,284.388916015625,294.1499938964844,286.91094970703125,282.42120361328125,287.1192626953125,286.7558288574219,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883911116048,4.5066848031183335e-09,0.0009883865714073,-0.010859134607017,0.0,0.0,0.0,-0.0070469700731337,60.0,1.596381425857544,-0.0,-6.660661711066497e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,9.27635483094491e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,9.768451855052264e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,7.214947254396975e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,9.768448217073455e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754272460937,0.0,0.0,0.0004633727367036,284.388916015625,294.1499938964844,286.91094970703125,282.42120361328125,287.1192626953125,286.7558288574219,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883911116048,4.5066848031183335e-09,0.0009883865714073,-0.010859134607017,0.0,0.0,0.0,-0.0070469700731337,60.0,1.596381425857544,-0.0,-6.660661711066497e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763122558594,0.0,0.0,9.280948142986745e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37646484375,0.0,0.0,9.77328818407841e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,7.218519749585539e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763122558594,0.0,0.0,9.773285273695365e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760070800781,0.0,0.0,0.0004636021913029,284.3896484375,294.1499938964844,286.923095703125,282.4195556640625,287.1175231933594,286.7695617675781,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888804052025,4.563903033272254e-09,0.0009888758650049,-0.0110090468078851,0.0,0.0,0.0,-0.0070753353647887,60.0,1.6054185628890991,-0.0,-6.667258389825292e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768920898437,0.0,0.0,9.285413398174568e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,9.777990635484456e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,7.221992564154789e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,9.77798699750565e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766174316406,0.0,0.0,0.0004638252139557,284.390380859375,294.1499938964844,286.9349060058594,282.4184265136719,287.1159362792969,286.7833251953125,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893560782074,4.619530091787283e-09,0.0009893515380099,-0.0111547885462641,0.0,0.0,0.0,-0.0071029122918844,60.0,1.614227056503296,-0.0,-6.673674590729206e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780822753906,0.0,0.0,9.2939444584772e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.786974987946452e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,7.228628237498924e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.786971349967644e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,0.0004642514104489,284.391845703125,294.1499938964844,286.9574279785156,282.4178161621094,287.1130676269531,286.81072998046875,284.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902650490403,4.725813962380698e-09,0.0009902603924274,-0.0114332502707839,0.0,0.0,0.0,-0.0071556018665432,60.0,1.6310313940048218,-0.0,-6.68594282160484e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780822753906,0.0,0.0,9.2939444584772e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.786974987946452e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,7.228628237498924e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.786971349967644e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,0.0004642514104489,284.391845703125,294.1499938964844,286.9574279785156,282.4178161621094,287.1130676269531,286.81072998046875,284.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902650490403,4.725813962380698e-09,0.0009902603924274,-0.0114332502707839,0.0,0.0,0.0,-0.0071556018665432,60.0,1.6310313940048218,-0.0,-6.68594282160484e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,9.301889804191887e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,9.795341611607e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,7.234808435896412e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793029785156,0.0,0.0,9.795337973628192e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789978027344,0.0,0.0,0.0004646482993848,284.3932800292969,294.1499938964844,286.978271484375,282.4195556640625,287.1106262207031,286.8377380371094,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911117376759,4.824797006364179e-09,0.0009911069646477,-0.0116925798356533,0.0,0.0,0.0,-0.0072046727873384,60.0,1.6467591524124146,-0.0,-6.6973790069369e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,9.301889804191887e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,9.795341611607e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,7.234808435896412e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793029785156,0.0,0.0,9.795337973628192e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789978027344,0.0,0.0,0.0004646482993848,284.3932800292969,294.1499938964844,286.978271484375,282.4195556640625,287.1106262207031,286.8377380371094,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911117376759,4.824797006364179e-09,0.0009911069646477,-0.0116925798356533,0.0,0.0,0.0,-0.0072046727873384,60.0,1.6467591524124146,-0.0,-6.6973790069369e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,9.308994776802136e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,9.802823478821664e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,7.240334525704384e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,9.802819840842858e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,0.0004650032205972,284.3947448730469,294.1499938964844,286.9972229003906,282.4237976074219,287.10858154296875,286.8639221191406,284.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918686700984,4.913308426779395e-09,0.0009918637806549,-0.0119244745001196,0.0,0.0,0.0,-0.0072485520504415,60.0,1.6611384153366089,-0.0,-6.707612953960054e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,9.308994776802136e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,9.802823478821664e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,7.240334525704384e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,9.802819840842858e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,0.0004650032205972,284.3947448730469,294.1499938964844,286.9972229003906,282.4237976074219,287.10858154296875,286.8639221191406,284.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918686700984,4.913308426779395e-09,0.0009918637806549,-0.0119244745001196,0.0,0.0,0.0,-0.0072485520504415,60.0,1.6611384153366089,-0.0,-6.707612953960054e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,9.315215720562264e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,9.809374023461714e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,7.245172309922054e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,9.809371113078667e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,0.000465313962195,284.39617919921875,294.1499938964844,287.0140991210937,282.43072509765625,287.1068420410156,286.8890991210937,284.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.99080332616586e-09,0.0009925265330821,-0.0121275028213858,0.0,0.0,0.0,-0.0072869695723056,60.0,1.6741119623184204,-0.0,-6.716580003285344e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,9.315215720562264e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,9.809374023461714e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,7.245172309922054e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,9.809371113078667e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,0.000465313962195,284.39617919921875,294.1499938964844,287.0140991210937,282.43072509765625,287.1068420410156,286.8890991210937,284.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.99080332616586e-09,0.0009925265330821,-0.0121275028213858,0.0,0.0,0.0,-0.0072869695723056,60.0,1.6741119623184204,-0.0,-6.716580003285344e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822631835937,0.0,0.0,9.317955846199766e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38238525390625,0.0,0.0,9.812258940655738e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38238525390625,0.0,0.0,7.247303437907249e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822937011719,0.0,0.0,9.812256030272692e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.0,0.0,0.0004654508084058,284.3969116210937,294.1499938964844,287.0216979980469,282.4352722167969,287.1061096191406,286.90118408203125,284.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928232757374,5.024932026032047e-09,0.0009928182698786,-0.0122169163078069,0.0,0.0,0.0,-0.0073038884438574,60.0,1.679997444152832,-0.0,-6.72053062089617e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38287353515625,0.0,0.0,9.320397657575086e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,9.81483026407659e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,7.24920246284455e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38287353515625,0.0,0.0,9.814827353693544e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.382568359375,0.0,0.0,0.0004655727825593,284.39764404296875,294.1499938964844,287.0286560058594,282.4405212402344,287.1054077148437,286.9128723144531,284.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930834639817,5.0553494723715175e-09,0.0009930783417075,-0.012296606786549,0.0,0.0,0.0,-0.0073189679533243,60.0,1.6854350566864014,-0.0,-6.724052781237333e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840637207031,0.0,0.0,9.32435432332568e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.818997932597996e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,7.25228019291535e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840637207031,0.0,0.0,9.818994294619188e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837890625,0.0,0.0,0.0004657704557757,284.3990783691406,294.1499938964844,287.04071044921875,282.4533386230469,287.104248046875,286.9348449707031,284.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993505003862,5.104643818754084e-09,0.0009934999980032,-0.0124257514253258,0.0,0.0,0.0,-0.0073434053920209,60.0,1.6947914361953735,-0.0,-6.729762702661901e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840637207031,0.0,0.0,9.32435432332568e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.818997932597996e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,7.25228019291535e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840637207031,0.0,0.0,9.818994294619188e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837890625,0.0,0.0,0.0004657704557757,284.3990783691406,294.1499938964844,287.04071044921875,282.4533386230469,287.104248046875,286.9348449707031,284.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993505003862,5.104643818754084e-09,0.0009934999980032,-0.0124257514253258,0.0,0.0,0.0,-0.0073434053920209,60.0,1.6947914361953735,-0.0,-6.729762702661901e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,9.326045255875216e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,9.820778359426184e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847961425781,0.0,0.0,7.253594958456233e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.820774721447378e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,0.0004658549150917,284.3998413085937,294.1499938964844,287.0458984375,282.46124267578125,287.10369873046875,286.945556640625,284.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936852147802,5.125705637709643e-09,0.0009936800925061,-0.0124809304252266,0.0,0.0,0.0,-0.0073538464494049,60.0,1.6989741325378418,-0.0,-6.732203416959237e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38525390625,0.0,0.0,9.32719194679521e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854064941406,0.0,0.0,9.82198544079438e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,7.254486990859732e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852844238281,0.0,0.0,9.821981802815571e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3849792480469,0.0,0.0,0.0004659121914301,284.4005126953125,294.1499938964844,287.04998779296875,282.4693298339844,287.1032409667969,286.9549865722656,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938074508681,5.1399835498955335e-09,0.000993802328594,-0.0125183360651135,0.0,0.0,0.0,-0.0073609254322946,60.0,1.7022817134857178,-0.0,-6.733858270990822e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.386474609375,0.0,0.0,9.328604937763885e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865966796875,0.0,0.0,9.82347337412648e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865966796875,0.0,0.0,7.255586388055235e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.386474609375,0.0,0.0,9.823470463743432e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861999511719,0.0,0.0,0.0004659827973227,284.4019775390625,294.1499938964844,287.0540466308594,282.4848327636719,287.10235595703125,286.9725952148437,284.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939579758793,5.15758413754952e-09,0.0009939528536051,-0.0125644486397504,0.0,0.0,0.0,-0.0073696509934961,60.0,1.7067471742630005,-0.0,-6.73589823918519e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.386474609375,0.0,0.0,9.328604937763885e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865966796875,0.0,0.0,9.82347337412648e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865966796875,0.0,0.0,7.255586388055235e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.386474609375,0.0,0.0,9.823470463743432e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861999511719,0.0,0.0,0.0004659827973227,284.4019775390625,294.1499938964844,287.0540466308594,282.4848327636719,287.10235595703125,286.9725952148437,284.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939579758793,5.15758413754952e-09,0.0009939528536051,-0.0125644486397504,0.0,0.0,0.0,-0.0073696509934961,60.0,1.7067471742630005,-0.0,-6.73589823918519e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,9.328641317551956e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,9.823511936701834e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,7.255614036694169e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,9.823509026318789e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38739013671875,0.0,0.0,0.0004659846017602,284.4034118652344,294.1499938964844,287.05078125,282.4962158203125,287.1014709472656,286.98687744140625,284.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.15802867084858e-09,0.0009939566953107,-0.0125656127929687,0.0,0.0,0.0,-0.0073698717169463,60.0,1.7068198919296265,-0.0,-6.735949398262164e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,9.328641317551956e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,9.823511936701834e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,7.255614036694169e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,9.823509026318789e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38739013671875,0.0,0.0,0.0004659846017602,284.4034118652344,294.1499938964844,287.05078125,282.4962158203125,287.1014709472656,286.98687744140625,284.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.15802867084858e-09,0.0009939566953107,-0.0125656127929687,0.0,0.0,0.0,-0.0073698717169463,60.0,1.7068198919296265,-0.0,-6.735949398262164e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,9.328146552434192e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,9.82299097813666e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,7.25522986613214e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,9.822988067753612e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38800048828125,0.0,0.0,0.0004659598926082,284.40411376953125,294.1499938964844,287.04656982421875,282.5004577636719,287.1009826660156,286.992431640625,284.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.151861603991392e-09,0.0009939038427546,-0.0125494552776217,0.0,0.0,0.0,-0.0073668137192726,60.0,1.704942226409912,-0.0,-6.73523459226999e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,9.327276347903536e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890075683594,0.0,0.0,9.822074207477272e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38897705078125,0.0,0.0,7.25455247447826e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,9.822070569498464e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3886108398437,0.0,0.0,0.0004659164114855,284.40484619140625,294.1499938964844,287.04071044921875,282.5037536621094,287.1004638671875,286.99688720703125,284.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938161820173,5.141009840059496e-09,0.0009938110597431,-0.012521025724709,0.0,0.0,0.0,-0.0073614344000816,60.0,1.7018647193908691,-0.0,-6.733976931627694e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,9.324347774963826e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,9.81899065664038e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,7.25227509974502e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,9.818987746257336e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898010253906,0.0,0.0,0.0004657701647374,284.4062805175781,294.1499938964844,287.0242919921875,282.5076904296875,287.0991516113281,287.0018615722656,284.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935043053701,5.104523026489005e-09,0.0009934991830959,-0.0124254347756505,0.0,0.0,0.0,-0.0073433467186987,60.0,1.69171404838562,-0.0,-6.729749202349923e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,9.324347774963826e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,9.81899065664038e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,7.25227509974502e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,9.818987746257336e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898010253906,0.0,0.0,0.0004657701647374,284.4062805175781,294.1499938964844,287.0242919921875,282.5076904296875,287.0991516113281,287.0018615722656,284.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935043053701,5.104523026489005e-09,0.0009934991830959,-0.0124254347756505,0.0,0.0,0.0,-0.0073433467186987,60.0,1.69171404838562,-0.0,-6.729749202349923e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,9.320351819042116e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.814782242756336e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,7.249166810652241e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,9.814779332373293e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910217285156,0.0,0.0,0.0004655705415643,284.40771484375,294.1499938964844,287.00201416015625,282.5083312988281,287.0975341796875,287.0028686523437,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054729967923777e-09,0.0009930733358487,-0.0122949834913015,0.0,0.0,0.0,-0.0073186620138585,60.0,1.6779454946517944,-0.0,-6.723981016421021e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,9.320351819042116e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.814782242756336e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,7.249166810652241e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,9.814779332373293e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910217285156,0.0,0.0,0.0004655705415643,284.40771484375,294.1499938964844,287.00201416015625,282.5083312988281,287.0975341796875,287.0028686523437,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054729967923777e-09,0.0009930733358487,-0.0122949834913015,0.0,0.0,0.0,-0.0073186620138585,60.0,1.6779454946517944,-0.0,-6.723981016421021e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924865722656,0.0,0.0,9.314766066381708e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926086425781,0.0,0.0,9.808900358621032e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926086425781,0.0,0.0,7.244822336360812e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924865722656,0.0,0.0,9.808897448237984e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922424316406,0.0,0.0,0.0004652915231417,284.4091491699219,294.1499938964844,286.974365234375,282.50592041015625,287.0954284667969,286.99859619140625,284.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924832265824,4.985129642420816e-09,0.0009924783371388,-0.0121126379817724,0.0,0.0,0.0,-0.0072841583751142,60.0,1.6594219207763672,-0.0,-6.715922751254767e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924865722656,0.0,0.0,9.314766066381708e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926086425781,0.0,0.0,9.808900358621032e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926086425781,0.0,0.0,7.244822336360812e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924865722656,0.0,0.0,9.808897448237984e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922424316406,0.0,0.0,0.0004652915231417,284.4091491699219,294.1499938964844,286.974365234375,282.50592041015625,287.0954284667969,286.99859619140625,284.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924832265824,4.985129642420816e-09,0.0009924783371388,-0.0121126379817724,0.0,0.0,0.0,-0.0072841583751142,60.0,1.6594219207763672,-0.0,-6.715922751254767e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,9.308179141953588e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,9.80196418822743e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,7.239699334604666e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,9.801961277844384e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,0.0004649625043384,284.4105529785156,294.1499938964844,286.9418334960937,282.5007629394531,287.0928955078125,286.9904479980469,284.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917815914377,4.903059291905265e-09,0.0009917767019942,-0.0118976207450032,0.0,0.0,0.0,-0.0072434735484421,60.0,1.6377613544464111,-0.0,-6.706427768676805e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
