time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284040,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,9.308179141953588e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,9.80196418822743e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,7.239699334604666e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,9.801961277844384e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,0.0004649625043384,284.4105529785156,294.1499938964844,286.9418334960937,282.5007629394531,287.0928955078125,286.9904479980469,284.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917815914377,4.903059291905265e-09,0.0009917767019942,-0.0118976207450032,0.0,0.0,0.0,-0.0072434735484421,60.0,1.6377613544464111,-0.0,-6.706427768676805e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.394287109375,0.0,0.0,9.30441965465434e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944091796875,0.0,0.0,9.798004612093791e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944091796875,0.0,0.0,7.236774399643764e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943176269531,0.0,0.0,9.798001701710746e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0004647746973205,284.4112548828125,294.1499938964844,286.92388916015625,282.4971923828125,287.0914306640625,286.9845275878906,284.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913807734847,4.8562105448013434e-09,0.0009913758840411,-0.0117748817428946,0.0,0.0,0.0,-0.007220247760415,60.0,1.6254433393478394,-0.0,-6.701009880316633e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,9.300452802563086e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,9.793827484827489e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,7.23368939361535e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,9.793824574444444e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,0.0004645765584427,284.4119873046875,294.1499938964844,286.9048767089844,282.4930725097656,287.0897827148437,286.9775695800781,284.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909580694511,4.8067896329939686e-09,0.0009909532964229,-0.0116454008966684,0.0,0.0,0.0,-0.0071957474574446,60.0,1.6123157739639282,-0.0,-6.695297827263857e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960876464844,0.0,0.0,9.2921283794567e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,9.785062138689682e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,7.22721524653025e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961181640625,0.0,0.0,9.785059228306636e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958435058594,0.0,0.0,0.000464160752017,284.41339111328125,294.1499938964844,286.8639831542969,282.483154296875,287.0859069824219,286.9601135253906,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900711011141,4.703071265765857e-09,0.0009900664445012,-0.0113736651837825,0.0,0.0,0.0,-0.0071443300694227,60.0,1.583605170249939,-0.0,-6.68331665565347e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960876464844,0.0,0.0,9.2921283794567e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,9.785062138689682e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,7.22721524653025e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961181640625,0.0,0.0,9.785059228306636e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958435058594,0.0,0.0,0.000464160752017,284.41339111328125,294.1499938964844,286.8639831542969,282.483154296875,287.0859069824219,286.9601135253906,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900711011141,4.703071265765857e-09,0.0009900664445012,-0.0113736651837825,0.0,0.0,0.0,-0.0071443300694227,60.0,1.583605170249939,-0.0,-6.68331665565347e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,9.286944259656592e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969421386719,0.0,0.0,9.779602260096e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969421386719,0.0,0.0,7.223182910820469e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968505859375,0.0,0.0,9.779599349712952e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965759277344,0.0,0.0,0.0004639017861336,284.41424560546875,294.1499938964844,286.8377685546875,282.47625732421875,287.08331298828125,286.9480895996094,284.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.638473605211857e-09,0.0009895140537992,-0.0112044205889105,0.0,0.0,0.0,-0.0071123060770332,60.0,1.5653966665267944,-0.0,-6.675860220184404e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973083496094,0.0,0.0,9.283566032536328e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974304199219,0.0,0.0,9.776045044418424e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,7.220555562525988e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973083496094,0.0,0.0,9.77604213403538e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970642089844,0.0,0.0,0.0004637330421246,284.414794921875,294.1499938964844,286.81964111328125,282.4712829589844,287.0814514160156,286.9393920898437,284.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891586378216,4.5963868267051575e-09,0.0009891539812088,-0.0110941538587212,0.0,0.0,0.0,-0.0070914411917328,60.0,1.5527580976486206,-0.0,-6.671005081670955e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39849853515625,0.0,0.0,9.275546472053976e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,9.767599840415642e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,7.214317884063348e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985290527344,0.0,0.0,9.767596930032596e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982849121094,0.0,0.0,0.0004633324570022,284.4162292480469,294.1499938964844,286.7723388671875,282.4577331542969,287.07623291015625,286.9149780273437,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883041493594,4.496464978132053e-09,0.0009882996091619,-0.0108323581516742,0.0,0.0,0.0,-0.0070419055409729,60.0,1.5195579528808594,-0.0,-6.659483631210605e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39849853515625,0.0,0.0,9.275546472053976e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,9.767599840415642e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,7.214317884063348e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985290527344,0.0,0.0,9.767596930032596e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982849121094,0.0,0.0,0.0004633324570022,284.4162292480469,294.1499938964844,286.7723388671875,282.4577331542969,287.07623291015625,286.9149780273437,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883041493594,4.496464978132053e-09,0.0009882996091619,-0.0108323581516742,0.0,0.0,0.0,-0.0070419055409729,60.0,1.5195579528808594,-0.0,-6.659483631210605e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.2685833806172e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,9.760267857927828e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,7.208902388811111e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.760264947544783e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0004629846371244,284.4176330566406,294.1499938964844,286.7225646972656,282.4427795410156,287.0703125,286.8875732421875,284.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875620016828,4.409708154184955e-09,0.0009875575779005,-0.0106050539761781,0.0,0.0,0.0,-0.0069988961331546,60.0,1.4846985340118408,-0.0,-6.649487716003932e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.2685833806172e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,9.760267857927828e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,7.208902388811111e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.760264947544783e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0004629846371244,284.4176330566406,294.1499938964844,286.7225646972656,282.4427795410156,287.0703125,286.8875732421875,284.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875620016828,4.409708154184955e-09,0.0009875575779005,-0.0106050539761781,0.0,0.0,0.0,-0.0069988961331546,60.0,1.4846985340118408,-0.0,-6.649487716003932e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003295898437,0.0,0.0,9.265742846764624e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004211425781,0.0,0.0,9.757275984156875e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004211425781,0.0,0.0,7.206692680483684e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003295898437,0.0,0.0,9.757273073773832e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40008544921875,0.0,0.0,0.0004628427268471,284.4183349609375,294.1499938964844,286.6968688964844,282.4348449707031,287.0670166015625,286.87255859375,284.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872594382613,4.3743093591785964e-09,0.0009872550144791,-0.010512308217585,0.0,0.0,0.0,-0.0069813481532037,60.0,1.4666937589645386,-0.0,-6.645412042871612e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.263503307010978e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,9.75491784629412e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,7.204950816230848e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,9.754914935911074e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40069580078125,0.0,0.0,0.0004627308808267,284.4190368652344,294.1499938964844,286.6707458496094,282.4266662597656,287.06353759765625,286.8567810058594,284.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870207868516,4.346408122302137e-09,0.0009870163630694,-0.0104392059147357,0.0,0.0,0.0,-0.0069675156846642,60.0,1.4484190940856934,-0.0,-6.642199679163241e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,9.26105276448652e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022216796875,0.0,0.0,9.75233779172413e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022216796875,0.0,0.0,7.203045242931694e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,9.752334881341083e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,0.0004626084992196,284.42041015625,294.1499938964844,286.617431640625,282.40972900390625,287.05596923828125,286.8229675292969,284.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867594344541,4.315873880500476e-09,0.0009867551270872,-0.0103592043742537,0.0,0.0,0.0,-0.0069523779675364,60.0,1.4113048315048218,-0.0,-6.638686045334907e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,9.26105276448652e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022216796875,0.0,0.0,9.75233779172413e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022216796875,0.0,0.0,7.203045242931694e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,9.752334881341083e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,0.0004626084992196,284.42041015625,294.1499938964844,286.617431640625,282.40972900390625,287.05596923828125,286.8229675292969,284.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867594344541,4.315873880500476e-09,0.0009867551270872,-0.0103592043742537,0.0,0.0,0.0,-0.0069523779675364,60.0,1.4113048315048218,-0.0,-6.638686045334907e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,9.26133870962076e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.752638288773596e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,7.203267159638926e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033508300781,0.0,0.0,9.752636105986312e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,0.0004626227600965,284.4218139648437,294.1499938964844,286.5630798339844,282.3922424316406,287.0476379394531,286.78631591796875,284.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319429702803745e-09,0.0009867855114862,-0.0103685213252902,0.0,0.0,0.0,-0.0069541404955089,60.0,1.3736929893493652,-0.0,-6.639095317950705e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,9.26133870962076e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.752638288773596e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,7.203267159638926e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033508300781,0.0,0.0,9.752636105986312e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,0.0004626227600965,284.4218139648437,294.1499938964844,286.5630798339844,282.3922424316406,287.0476379394531,286.78631591796875,284.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319429702803745e-09,0.0009867855114862,-0.0103685213252902,0.0,0.0,0.0,-0.0069541404955089,60.0,1.3736929893493652,-0.0,-6.639095317950705e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,9.265071275876836e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,9.756568761076778e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,7.206170266726986e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,9.756565850693733e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,0.0004628091992344,284.4232177734375,294.1499938964844,286.5081481933594,282.3744812011719,287.0384216308594,286.74639892578125,284.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871872607618,4.365918737647689e-09,0.0009871829533949,-0.0104903243482112,0.0,0.0,0.0,-0.006977186538279,60.0,1.3359609842300415,-0.0,-6.64444570475098e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,9.265071275876836e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,9.756568761076778e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,7.206170266726986e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,9.756565850693733e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,0.0004628091992344,284.4232177734375,294.1499938964844,286.5081481933594,282.3744812011719,287.0384216308594,286.74639892578125,284.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871872607618,4.365918737647689e-09,0.0009871829533949,-0.0104903243482112,0.0,0.0,0.0,-0.006977186538279,60.0,1.3359609842300415,-0.0,-6.64444570475098e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057312011719,0.0,0.0,9.271741146221756e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,9.763592970557512e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,7.211358024505898e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,9.763590060174464e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,0.0004631424089893,284.4245910644531,294.1499938964844,286.4531555175781,282.35675048828125,287.0284729003906,286.70367431640625,284.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878978598862,4.449017154684043e-09,0.000987893436104,-0.0107080452144145,0.0,0.0,0.0,-0.007018381729722,60.0,1.2983626127243042,-0.0,-6.654016004858931e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057312011719,0.0,0.0,9.271741146221756e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,9.763592970557512e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,7.211358024505898e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,9.763590060174464e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,0.0004631424089893,284.4245910644531,294.1499938964844,286.4531555175781,282.35675048828125,287.0284729003906,286.70367431640625,284.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878978598862,4.449017154684043e-09,0.000987893436104,-0.0107080452144145,0.0,0.0,0.0,-0.007018381729722,60.0,1.2983626127243042,-0.0,-6.654016004858931e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063415527344,0.0,0.0,9.276312630390748e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064636230469,0.0,0.0,9.768406744115056e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40643310546875,0.0,0.0,7.21491378499195e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,9.76840456132777e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061279296875,0.0,0.0,0.0004633707576431,284.42529296875,294.1499938964844,286.42578125,282.3479919433594,287.0231628417969,286.6810302734375,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883849415928,4.505969375401264e-09,0.0009883804013952,-0.0108572598546743,0.0,0.0,0.0,-0.0070466152392327,60.0,1.2797348499298096,-0.0,-6.660578577566413e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4069519042969,0.0,0.0,9.281529492000118e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40704345703125,0.0,0.0,9.773900092113764e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40704345703125,0.0,0.0,7.218970858957618e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4069519042969,0.0,0.0,9.77389790932648e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40673828125,0.0,0.0,0.000463631353341,284.4259948730469,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6576843261719,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889407083392,4.570958722638352e-09,0.0009889361681416,-0.0110275326296687,0.0,0.0,0.0,-0.007078833412379,60.0,1.26124906539917,-0.0,-6.668071961257739e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,9.293881157645956e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40826416015625,0.0,0.0,9.786906593944876e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40826416015625,0.0,0.0,7.228577305795625e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,9.786904411157592e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.407958984375,0.0,0.0,0.0004642483254428,284.4273986816406,294.1499938964844,286.3448181152344,282.32257080078125,287.0061340332031,286.60906982421875,284.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902565507218,4.7248356338513994e-09,0.0009902517776936,-0.0114306872710585,0.0,0.0,0.0,-0.0071551157161593,60.0,1.2248440980911257,-0.0,-6.685829845309854e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,9.293881157645956e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40826416015625,0.0,0.0,9.786906593944876e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40826416015625,0.0,0.0,7.228577305795625e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,9.786904411157592e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.407958984375,0.0,0.0,0.0004642483254428,284.4273986816406,294.1499938964844,286.3448181152344,282.32257080078125,287.0061340332031,286.60906982421875,284.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902565507218,4.7248356338513994e-09,0.0009902517776936,-0.0114306872710585,0.0,0.0,0.0,-0.0071551157161593,60.0,1.2248440980911257,-0.0,-6.685829845309854e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,9.303382830694318e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.796912490855902e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,7.235967495944351e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,9.796909580472855e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087829589844,0.0,0.0,0.0004647229507099,284.4283447265625,294.1499938964844,286.3090515136719,282.3116760253906,286.9978942871094,286.5744934082031,284.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912687819451,4.843208945004562e-09,0.0009912640089169,-0.011740818619728,0.0,0.0,0.0,-0.0072137983515858,60.0,1.2005972862243652,-0.0,-6.6995070824305e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093933105469,0.0,0.0,9.308179869549348e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40948486328125,0.0,0.0,9.80196418822743e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40948486328125,0.0,0.0,7.239698607008904e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093933105469,0.0,0.0,9.801962005440146e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091491699219,0.0,0.0,0.0004649625916499,284.42877197265625,294.1499938964844,286.29248046875,282.30670166015625,286.993896484375,286.55792236328125,284.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917798452079,4.902975803133813e-09,0.0009917749557644,-0.0118974037468433,0.0,0.0,0.0,-0.0072434269823133,60.0,1.189353108406067,-0.0,-6.706417821078503e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105834960937,0.0,0.0,9.32419570744969e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41070556640625,0.0,0.0,9.818829857977109e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,7.252155774040148e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106140136719,0.0,0.0,9.81882694759406e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,0.0004657626268453,284.43017578125,294.1499938964844,286.2419738769531,282.2920837402344,286.9808349609375,286.5046081542969,284.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934863774105,5.102508193743915e-09,0.0009934812551364,-0.0124201579019427,0.0,0.0,0.0,-0.0073423446156084,60.0,1.1553043127059937,-0.0,-6.729515433789858e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105834960937,0.0,0.0,9.32419570744969e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41070556640625,0.0,0.0,9.818829857977109e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,7.252155774040148e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106140136719,0.0,0.0,9.81882694759406e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,0.0004657626268453,284.43017578125,294.1499938964844,286.2419738769531,282.2920837402344,286.9808349609375,286.5046081542969,284.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934863774105,5.102508193743915e-09,0.0009934812551364,-0.0124201579019427,0.0,0.0,0.0,-0.0073423446156084,60.0,1.1553043127059937,-0.0,-6.729515433789858e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41180419921875,0.0,0.0,9.34115523705259e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,9.83668869594112e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,7.265346357598901e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,9.836685785558076e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115905761719,0.0,0.0,0.0004666097520384,284.4315490722656,294.1499938964844,286.1937866210937,282.2790222167969,286.9672241210937,286.4500427246094,284.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313792961203489e-09,0.0009952879045158,-0.012973690405488,0.0,0.0,0.0,-0.0074470872059464,60.0,1.122378945350647,-0.0,-6.754017078947072e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41180419921875,0.0,0.0,9.34115523705259e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,9.83668869594112e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,7.265346357598901e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,9.836685785558076e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115905761719,0.0,0.0,0.0004666097520384,284.4315490722656,294.1499938964844,286.1937866210937,282.2790222167969,286.9672241210937,286.4500427246094,284.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313792961203489e-09,0.0009952879045158,-0.012973690405488,0.0,0.0,0.0,-0.0074470872059464,60.0,1.122378945350647,-0.0,-6.754017078947072e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41241455078125,0.0,0.0,9.34991257963702e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125061035156,0.0,0.0,9.845910972217098e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125061035156,0.0,0.0,7.272158109117299e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,9.845908789429814e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122009277344,0.0,0.0,0.0004670472408179,284.4322509765625,294.1499938964844,286.1707458496094,282.2731628417969,286.9601745605469,286.42242431640625,284.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962264448404,5.422903015528391e-09,0.0009962209733203,-0.0132595365867018,0.0,0.0,0.0,-0.0075011779554188,60.0,1.1066293716430664,-0.0,-6.76668676646841e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130249023437,0.0,0.0,9.358716488350184e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,9.855181269813328e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,7.279004785232246e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130554199219,0.0,0.0,9.855179087026043e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,0.0004674869996961,284.4329528808594,294.1499938964844,286.1484375,282.267822265625,286.9529724121094,286.3948059082031,284.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971644030883,5.5325801717742715e-09,0.0009971588151529,-0.0135468654334545,0.0,0.0,0.0,-0.0075555499643087,60.0,1.091340184211731,-0.0,-6.779434613690682e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41424560546875,0.0,0.0,9.376079106004907e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,9.87346502370201e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143371582031,0.0,0.0,7.292509690159932e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142761230469,0.0,0.0,9.873462840914726e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140625,0.0,0.0,0.0004683543229475,284.434326171875,294.1499938964844,286.1063537597656,282.2587890625,286.93817138671875,286.3401794433594,284.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990143589675,5.748896469981446e-09,0.0009990085382014,-0.0141135547310113,0.0,0.0,0.0,-0.0076627875678241,60.0,1.0624539852142334,-0.0,-6.804612695532343e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41424560546875,0.0,0.0,9.376079106004907e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,9.87346502370201e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143371582031,0.0,0.0,7.292509690159932e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142761230469,0.0,0.0,9.873462840914726e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140625,0.0,0.0,0.0004683543229475,284.434326171875,294.1499938964844,286.1063537597656,282.2587890625,286.93817138671875,286.3401794433594,284.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990143589675,5.748896469981446e-09,0.0009990085382014,-0.0141135547310113,0.0,0.0,0.0,-0.0076627875678241,60.0,1.0624539852142334,-0.0,-6.804612695532343e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154968261719,0.0,0.0,9.393017535330728e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41558837890625,0.0,0.0,9.89130203379318e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,7.305683539016172e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154968261719,0.0,0.0,9.891299851005896e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.415283203125,0.0,0.0,0.0004692004295065,284.43572998046875,294.1499938964844,286.06805419921875,282.25225830078125,286.9229736328125,286.2864685058594,284.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959922333431677e-09,0.001000813092105,-0.0146663719788193,0.0,0.0,0.0,-0.0077674021013081,60.0,1.035436749458313,-0.0,-6.829220211557185e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154968261719,0.0,0.0,9.393017535330728e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41558837890625,0.0,0.0,9.89130203379318e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,7.305683539016172e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154968261719,0.0,0.0,9.891299851005896e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.415283203125,0.0,0.0,0.0004692004295065,284.43572998046875,294.1499938964844,286.06805419921875,282.25225830078125,286.9229736328125,286.2864685058594,284.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959922333431677e-09,0.001000813092105,-0.0146663719788193,0.0,0.0,0.0,-0.0077674021013081,60.0,1.035436749458313,-0.0,-6.829220211557185e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4167175292969,0.0,0.0,9.408384357811884e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,9.907483763527124e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,7.31763502699323e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4167175292969,0.0,0.0,9.90748158073984e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41650390625,0.0,0.0,0.000469968013931,284.4371337890625,294.1499938964844,286.0340270996094,282.24853515625,286.9073791503906,286.23516845703125,284.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024564107879,6.151365639084361e-09,0.0010024502407759,-0.0151678770780563,0.0,0.0,0.0,-0.0078623089939355,60.0,1.0112017393112185,-0.0,-6.851582412537027e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4167175292969,0.0,0.0,9.408384357811884e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,9.907483763527124e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,7.31763502699323e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4167175292969,0.0,0.0,9.90748158073984e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41650390625,0.0,0.0,0.000469968013931,284.4371337890625,294.1499938964844,286.0340270996094,282.24853515625,286.9073791503906,286.23516845703125,284.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024564107879,6.151365639084361e-09,0.0010024502407759,-0.0151678770780563,0.0,0.0,0.0,-0.0078623089939355,60.0,1.0112017393112185,-0.0,-6.851582412537027e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
