time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286380,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,9.42165934247896e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,9.921463060891256e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,7.327960338443518e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,9.921460878103971e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4177551269531,0.0,0.0,0.0004706311156041,284.4385070800781,294.1499938964844,286.00469970703125,282.2479858398437,286.8915405273437,286.18670654296875,284.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038709733635,6.316753342616721e-09,0.0010038646869361,-0.0156011180952191,0.0,0.0,0.0,-0.007944299839437,60.0,0.9896041750907898,-0.0,-6.870929780689039e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,9.42165934247896e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,9.921463060891256e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,7.327960338443518e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,9.921460878103971e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4177551269531,0.0,0.0,0.0004706311156041,284.4385070800781,294.1499938964844,286.00469970703125,282.2479858398437,286.8915405273437,286.18670654296875,284.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038709733635,6.316753342616721e-09,0.0010038646869361,-0.0156011180952191,0.0,0.0,0.0,-0.007944299839437,60.0,0.9896041750907898,-0.0,-6.870929780689039e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185485839844,0.0,0.0,9.42734768614173e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,9.927453356795012e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,7.332384848268703e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185791015625,0.0,0.0,9.927451174007727e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183654785156,0.0,0.0,0.0004709152854047,284.439208984375,294.1499938964844,285.9919738769531,282.2489929199219,286.883544921875,286.1640319824219,284.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044769151136,6.387626427795112e-09,0.0010044705122709,-0.0157867707312107,0.0,0.0,0.0,-0.0079794339835643,60.0,0.9800439476966858,-0.0,-6.879229630385454e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,9.432109800400212e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192810058594,0.0,0.0,9.932467946782708e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41925048828125,0.0,0.0,7.336088310694322e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,9.932465763995424e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,0.000471153151011,284.4399108886719,294.1499938964844,285.9806213378906,282.2508850097656,286.87548828125,286.1426086425781,284.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049843695014,6.446946976268464e-09,0.0010049778502434,-0.0159421600401401,0.0,0.0,0.0,-0.008008842356503,60.0,0.9713667035102844,-0.0,-6.886180159426658e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,9.438920096727088e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.939639858203007e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,7.341385935433209e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,9.939637675415725e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42022705078125,0.0,0.0,0.0004714933747891,284.4412841796875,294.1499938964844,285.96221923828125,282.2575988769531,286.859375,286.10321044921875,284.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005710219033,6.531797325237676e-09,0.001005703699775,-0.0161644238978624,0.0,0.0,0.0,-0.0080509083345532,60.0,0.9563965201377868,-0.0,-6.8961277577273e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,9.438920096727088e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.939639858203007e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,7.341385935433209e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,9.939637675415725e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42022705078125,0.0,0.0,0.0004714933747891,284.4412841796875,294.1499938964844,285.96221923828125,282.2575988769531,286.859375,286.10321044921875,284.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005710219033,6.531797325237676e-09,0.001005703699775,-0.0161644238978624,0.0,0.0,0.0,-0.0080509083345532,60.0,0.9563965201377868,-0.0,-6.8961277577273e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213562011719,0.0,0.0,9.441345173399895e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42144775390625,0.0,0.0,9.942193719325589e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,7.343271863646805e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213562011719,0.0,0.0,9.942191536538304e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.421142578125,0.0,0.0,0.0004716145049314,284.4423522949219,294.1499938964844,285.95233154296875,282.26544189453125,286.84716796875,286.0771179199219,284.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059685446321,6.562003829202467e-09,0.0010059620253741,-0.0162435490638017,0.0,0.0,0.0,-0.0080658821389079,60.0,0.9476153254508972,-0.0,-6.899671234350535e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.421630859375,0.0,0.0,9.44167550187558e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,9.942541510099544e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,7.343528704950586e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216613769531,0.0,0.0,9.9425385997165e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42144775390625,0.0,0.0,0.0004716310068033,284.44268798828125,294.1499938964844,285.95001220703125,282.2684326171875,286.8432922363281,286.06939697265625,284.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060038184747,6.566116539374889e-09,0.0010059971828013,-0.0162543207406997,0.0,0.0,0.0,-0.0080679208040237,60.0,0.9451871514320374,-0.0,-6.900153692868116e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,9.44105486269109e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229736328125,0.0,0.0,9.94188740151003e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229736328125,0.0,0.0,7.343045581365004e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,9.941885218722746e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.0004716000112239,284.4440612792969,294.1499938964844,285.9423217773437,282.28277587890625,286.8273620605469,286.041259765625,284.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059378109872,6.558378728982461e-09,0.0010059311753138,-0.0162340514361858,0.0,0.0,0.0,-0.008064086548984,60.0,0.9372762441635132,-0.0,-6.899245619251816e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,9.44105486269109e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229736328125,0.0,0.0,9.94188740151003e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229736328125,0.0,0.0,7.343045581365004e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,9.941885218722746e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.0004716000112239,284.4440612792969,294.1499938964844,285.9423217773437,282.28277587890625,286.8273620605469,286.041259765625,284.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059378109872,6.558378728982461e-09,0.0010059311753138,-0.0162340514361858,0.0,0.0,0.0,-0.008064086548984,60.0,0.9372762441635132,-0.0,-6.899245619251816e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241027832031,0.0,0.0,9.438513370696457e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,9.939211304299532e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,7.34106870368123e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42413330078125,0.0,0.0,9.939209121512248e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239196777344,0.0,0.0,0.0004714730603154,284.4454345703125,294.1499938964844,285.9372863769531,282.2997131347656,286.81158447265625,286.01824951171875,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056670289486,6.526708951071214e-09,0.0010056605096906,-0.0161510948091745,0.0,0.0,0.0,-0.0080483863130211,60.0,0.931632399559021,-0.0,-6.895530901829261e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241027832031,0.0,0.0,9.438513370696457e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,9.939211304299532e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,7.34106870368123e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42413330078125,0.0,0.0,9.939209121512248e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239196777344,0.0,0.0,0.0004714730603154,284.4454345703125,294.1499938964844,285.9372863769531,282.2997131347656,286.81158447265625,286.01824951171875,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056670289486,6.526708951071214e-09,0.0010056605096906,-0.0161510948091745,0.0,0.0,0.0,-0.0080483863130211,60.0,0.931632399559021,-0.0,-6.895530901829261e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247131347656,0.0,0.0,9.436565596843138e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248046875,0.0,0.0,9.937160211848096e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248046875,0.0,0.0,7.339553849305958e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247436523437,0.0,0.0,9.937158029060812e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245300292969,0.0,0.0,0.0004713757662102,284.4461364746094,294.1499938964844,285.9357604980469,282.3091735839844,286.8038024902344,286.0086669921875,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054592275992,6.502439919842118e-09,0.0010054528247565,-0.0160875227302312,0.0,0.0,0.0,-0.0080363545566797,60.0,0.9295551776885986,-0.0,-6.892685178172543e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42535400390625,0.0,0.0,9.434200183022769e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254150390625,0.0,0.0,9.93466965155676e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254150390625,0.0,0.0,7.337714487221092e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42535400390625,0.0,0.0,9.934667468769476e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251708984375,0.0,0.0,0.0004712576046586,284.4468078613281,294.1499938964844,285.9349060058594,282.3193054199219,286.79608154296875,286.0001525878906,284.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052071884274,6.472964830805949e-09,0.0010052007855847,-0.0160103142261505,0.0,0.0,0.0,-0.008021742105484,60.0,0.9279006719589232,-0.0,-6.88922980884854e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.428268822375684e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266662597656,0.0,0.0,9.928423241944984e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266662597656,0.0,0.0,7.333100802497938e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.9284210591577e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263916015625,0.0,0.0,0.0004709612985607,284.4481811523437,294.1499938964844,285.93524169921875,282.3414611816406,286.7808532714844,285.98590087890625,284.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045754024758,6.399058616324282e-09,0.0010045689996331,-0.0158167164772748,0.0,0.0,0.0,-0.0079851048067212,60.0,0.9258383512496948,-0.0,-6.88056900344236e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.428268822375684e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266662597656,0.0,0.0,9.928423241944984e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266662597656,0.0,0.0,7.333100802497938e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.9284210591577e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263916015625,0.0,0.0,0.0004709612985607,284.4481811523437,294.1499938964844,285.93524169921875,282.3414611816406,286.7808532714844,285.98590087890625,284.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045754024758,6.399058616324282e-09,0.0010045689996331,-0.0158167164772748,0.0,0.0,0.0,-0.0079851048067212,60.0,0.9258383512496948,-0.0,-6.88056900344236e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,9.420937567483634e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,9.920702723320574e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,7.327398634515703e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278259277344,0.0,0.0,9.920701268129052e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,0.0004705951141659,284.4495544433594,294.1499938964844,285.9383239746094,282.3661804199219,286.76593017578125,285.97540283203125,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037942556664,6.307714794928643e-09,0.001003787969239,-0.0155774410814046,0.0,0.0,0.0,-0.0079398220404982,60.0,0.925542652606964,-0.0,-6.869871782555492e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,9.420937567483634e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,9.920702723320574e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,7.327398634515703e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278259277344,0.0,0.0,9.920701268129052e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,0.0004705951141659,284.4495544433594,294.1499938964844,285.9383239746094,282.3661804199219,286.76593017578125,285.97540283203125,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037942556664,6.307714794928643e-09,0.001003787969239,-0.0155774410814046,0.0,0.0,0.0,-0.0079398220404982,60.0,0.925542652606964,-0.0,-6.869871782555492e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,9.412263898411766e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,9.911569213727488e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,7.320652366615832e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,9.911567030940204e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288635253906,0.0,0.0,0.0004701618454419,284.450927734375,294.1499938964844,285.9442443847656,282.3934631347656,286.7513732910156,285.96856689453125,284.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028700344264,6.199642577087161e-09,0.0010028638644143,-0.0152943413704633,0.0,0.0,0.0,-0.0078862467780709,60.0,0.9271242022514344,-0.0,-6.857226964029908e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,9.412263898411766e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,9.911569213727488e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,7.320652366615832e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,9.911567030940204e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288635253906,0.0,0.0,0.0004701618454419,284.450927734375,294.1499938964844,285.9442443847656,282.3934631347656,286.7513732910156,285.96856689453125,284.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028700344264,6.199642577087161e-09,0.0010028638644143,-0.0152943413704633,0.0,0.0,0.0,-0.0078862467780709,60.0,0.9271242022514344,-0.0,-6.857226964029908e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302673339844,0.0,0.0,9.402378054801376e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43035888671875,0.0,0.0,9.901158773573115e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4303283691406,0.0,0.0,7.312963134609163e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302673339844,0.0,0.0,9.901156590785833e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300842285156,0.0,0.0,0.0004696680116467,284.4522705078125,294.1499938964844,285.9530029296875,282.4232482910156,286.7372741699219,285.96502685546875,284.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018167085945,6.076469105664728e-09,0.0010018106549978,-0.0149716781452298,0.0,0.0,0.0,-0.0078251836821436,60.0,0.9305265545845032,-0.0,-6.8428292365752e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302673339844,0.0,0.0,9.402378054801376e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43035888671875,0.0,0.0,9.901158773573115e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4303283691406,0.0,0.0,7.312963134609163e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302673339844,0.0,0.0,9.901156590785833e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300842285156,0.0,0.0,0.0004696680116467,284.4522705078125,294.1499938964844,285.9530029296875,282.4232482910156,286.7372741699219,285.96502685546875,284.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018167085945,6.076469105664728e-09,0.0010018106549978,-0.0149716781452298,0.0,0.0,0.0,-0.0078251836821436,60.0,0.9305265545845032,-0.0,-6.8428292365752e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308776855469,0.0,0.0,9.397010580869392e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43096923828125,0.0,0.0,9.895506809698418e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309387207031,0.0,0.0,7.308788917725906e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308776855469,0.0,0.0,9.895504626911134e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,0.0004693999071605,284.45294189453125,294.1499938964844,285.9584655761719,282.4390869140625,286.7303771972656,285.9644470214844,284.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012447601184,6.009599040623925e-09,0.0010012387065216,-0.0147965047508478,0.0,0.0,0.0,-0.0077920327894389,60.0,0.932938814163208,-0.0,-6.835018950823726e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314880371094,0.0,0.0,9.39137244131416e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315795898437,0.0,0.0,9.889569628285244e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315795898437,0.0,0.0,7.304403698071837e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314880371094,0.0,0.0,9.88956744549796e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,0.000469118298497,284.4536437988281,294.1499938964844,285.96466064453125,282.45556640625,286.7236328125,285.9646301269531,284.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006439406424,5.9393525653206325e-09,0.001000638003461,-0.0146124856546521,0.0,0.0,0.0,-0.0077572087757289,60.0,0.9358168244361876,-0.0,-6.826819287653052e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,9.379319089930505e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43280029296875,0.0,0.0,9.8768767202273e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.43280029296875,0.0,0.0,7.295028626685962e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,9.876874537440016e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,0.0004685161984525,284.4549865722656,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9670104980469,284.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993597632274,5.789174473136427e-09,0.0009993540588766,-0.0142190689221024,0.0,0.0,0.0,-0.0076827597804367,60.0,0.9429753422737122,-0.0,-6.809305830302037e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,9.379319089930505e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43280029296875,0.0,0.0,9.8768767202273e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.43280029296875,0.0,0.0,7.295028626685962e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,9.876874537440016e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,0.0004685161984525,284.4549865722656,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9670104980469,284.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993597632274,5.789174473136427e-09,0.0009993540588766,-0.0142190689221024,0.0,0.0,0.0,-0.0076827597804367,60.0,0.9429753422737122,-0.0,-6.809305830302037e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.368449536850676e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.865430183708668e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,7.286574691534042e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.865428000921384e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,0.0004679732373915,284.45611572265625,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.97119140625,284.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982015471905,5.6537432513437125e-09,0.000998195959255,-0.0138642806559801,0.0,0.0,0.0,-0.0076156207360327,60.0,0.9504821300506592,-0.0,-6.793531781568164e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.366294398205356e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,9.863161540124564e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,7.284898310899734e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.86315935733728e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,0.0004678656114265,284.4563293457031,294.1499938964844,285.9968566894531,282.5276794433594,286.6978759765625,285.9721984863281,284.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979719761759,5.626898502697486e-09,0.0009979663882404,-0.0137939536944031,0.0,0.0,0.0,-0.0076023126021027,60.0,0.9520791172981262,-0.0,-6.790407525159027e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,9.352375491289422e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,9.848503395915031e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,7.274072413565591e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,9.848501213127749e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,0.000467170291813,284.4576721191406,294.1499938964844,286.0175170898437,282.5674133300781,286.6858825683594,285.98004150390625,284.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964888449758,5.453474116734469e-09,0.000996483489871,-0.0133396247401833,0.0,0.0,0.0,-0.0075163384899497,60.0,0.9631638526916504,-0.0,-6.770238769604475e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,9.352375491289422e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,9.848503395915031e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,7.274072413565591e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,9.848501213127749e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,0.000467170291813,284.4576721191406,294.1499938964844,286.0175170898437,282.5674133300781,286.6858825683594,285.98004150390625,284.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964888449758,5.453474116734469e-09,0.000996483489871,-0.0133396247401833,0.0,0.0,0.0,-0.0075163384899497,60.0,0.9631638526916504,-0.0,-6.770238769604475e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,9.337668598163872e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,9.833017247729003e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0,7.262633880600333e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,9.83301506494172e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43621826171875,0.0,0.0,0.0004664356820285,284.4590148925781,294.1499938964844,286.041259765625,282.6095886230469,286.67449951171875,285.9903869628906,284.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921894744,5.2702451291963825e-09,0.0009949166560545,-0.0128596015274524,0.0,0.0,0.0,-0.007425504270941,60.0,0.976236879825592,-0.0,-6.74896298846761e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,9.337668598163872e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,9.833017247729003e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0,7.262633880600333e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363708496094,0.0,0.0,9.83301506494172e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43621826171875,0.0,0.0,0.0004664356820285,284.4590148925781,294.1499938964844,286.041259765625,282.6095886230469,286.67449951171875,285.9903869628906,284.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921894744,5.2702451291963825e-09,0.0009949166560545,-0.0128596015274524,0.0,0.0,0.0,-0.007425504270941,60.0,0.976236879825592,-0.0,-6.74896298846761e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369812011719,0.0,0.0,9.330057218903676e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,9.825001325225458e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,7.256713433889672e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369812011719,0.0,0.0,9.824999142438172e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,0.0004660554695874,284.4596862792969,294.1499938964844,286.0542907714844,282.631591796875,286.6690673828125,285.9965209960937,284.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941108291968,5.1754076579868524e-09,0.0009941055905073,-0.0126111423596739,0.0,0.0,0.0,-0.0073784887790679,60.0,0.983524203300476,-0.0,-6.737963786918044e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,9.322295227320863e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,9.816827514441684e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,7.250676571857184e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,9.81682605925016e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,0.0004656677483581,284.4603271484375,294.1499938964844,286.068115234375,282.6541748046875,286.663818359375,286.0032043457031,284.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932838147506,5.078705456185162e-09,0.0009932786924764,-0.0123577956110239,0.0,0.0,0.0,-0.0073305494152009,60.0,0.9913173913955688,-0.0,-6.726757817432373e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388122558594,0.0,0.0,9.306403080699964e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.800092811929062e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,7.23831617506221e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388122558594,0.0,0.0,9.800090629141778e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,0.0004648739122785,284.461669921875,294.1499938964844,286.0981750488281,282.7012023925781,286.6538391113281,286.0183410644531,284.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915905538946,4.880704285170623e-09,0.0009915856644511,-0.0118390535935759,0.0,0.0,0.0,-0.0072323917411267,60.0,1.0085068941116333,-0.0,-6.703842103661374e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388122558594,0.0,0.0,9.306403080699964e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.800092811929062e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,7.23831617506221e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388122558594,0.0,0.0,9.800090629141778e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,0.0004648739122785,284.461669921875,294.1499938964844,286.0981750488281,282.7012023925781,286.6538391113281,286.0183410644531,284.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915905538946,4.880704285170623e-09,0.0009915856644511,-0.0118390535935759,0.0,0.0,0.0,-0.0072323917411267,60.0,1.0085068941116333,-0.0,-6.703842103661374e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.290177695220336e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.783005953067914e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400634765625,0.0,0.0,7.225696026580408e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.783004497876392e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398498535156,0.0,0.0,0.0004640633997041,284.4629821777344,294.1499938964844,286.1314392089844,282.7505798339844,286.6446533203125,286.0356750488281,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678545995062677e-09,0.0009898570133373,-0.0113094085827469,0.0,0.0,0.0,-0.0071321730501949,60.0,1.0277690887451172,-0.0,-6.680485142851468e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.290177695220336e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.783005953067914e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400634765625,0.0,0.0,7.225696026580408e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.783004497876392e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398498535156,0.0,0.0,0.0004640633997041,284.4629821777344,294.1499938964844,286.1314392089844,282.7505798339844,286.6446533203125,286.0356750488281,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678545995062677e-09,0.0009898570133373,-0.0113094085827469,0.0,0.0,0.0,-0.0071321730501949,60.0,1.0277690887451172,-0.0,-6.680485142851468e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,9.273800969822332e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,9.765761205926538e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,7.212958735181019e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,9.765759023139252e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,0.0004632453783415,284.4642944335937,294.1499938964844,286.1679992675781,282.80230712890625,286.63629150390625,286.0551452636719,284.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.474514092578374e-09,0.0009881121804937,-0.0107748471200466,0.0,0.0,0.0,-0.007031025364995,60.0,1.0491563081741333,-0.0,-6.656953388528565e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
