time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288720,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,9.273800969822332e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,9.765761205926538e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412841796875,0.0,0.0,7.212958735181019e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,9.765759023139252e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,0.0004632453783415,284.4642944335937,294.1499938964844,286.1679992675781,282.80230712890625,286.63629150390625,286.0551452636719,284.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.474514092578374e-09,0.0009881121804937,-0.0107748471200466,0.0,0.0,0.0,-0.007031025364995,60.0,1.0491563081741333,-0.0,-6.656953388528565e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.25747663131915e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,9.748570300871506e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,7.200262189144269e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.748568845679983e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,0.0004624299181159,284.4656066894531,294.1499938964844,286.2078857421875,282.8563842773437,286.62872314453125,286.0765380859375,284.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271125231269934e-09,0.0009863729355856,-0.0102419592440128,0.0,0.0,0.0,-0.0069301961921155,60.0,1.0726569890975952,-0.0,-6.63353745267159e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.25747663131915e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,9.748570300871506e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,7.200262189144269e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.748568845679983e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,0.0004624299181159,284.4656066894531,294.1499938964844,286.2078857421875,282.8563842773437,286.62872314453125,286.0765380859375,284.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271125231269934e-09,0.0009863729355856,-0.0102419592440128,0.0,0.0,0.0,-0.0069301961921155,60.0,1.0726569890975952,-0.0,-6.63353745267159e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,9.249394497601315e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0,9.740059613250196e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0,7.193975761765614e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,9.740058158058672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44287109375,0.0,0.0,0.0004620262188836,284.4662780761719,294.1499938964844,286.2290954589844,282.8843078613281,286.62530517578125,286.0880126953125,284.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855162352323,4.170432443828531e-09,0.0009855120442807,-0.009978137910366,0.0,0.0,0.0,-0.0068802791647613,60.0,1.0852758884429932,-0.0,-6.621959869335114e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,9.241415682481602e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,9.731657337397336e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,7.187770097516477e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,9.731655154610051e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,0.0004616276419255,284.4669189453125,294.1499938964844,286.2511291503906,282.9128112792969,286.6221008300781,286.0999450683594,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846659377217,4.071021741935965e-09,0.0009846618631854,-0.0097176730632781,0.0,0.0,0.0,-0.0068309963680803,60.0,1.0984567403793335,-0.0,-6.610539315943242e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,9.225849498761818e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,9.715265332488344e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,7.175662904046476e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,9.71526387729682e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,0.0004608501039911,284.4682006835937,294.1499938964844,286.2978210449219,282.97149658203125,286.6163635253906,286.12506103515625,284.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830073686316,3.8770884280836534e-09,0.0009830034105107,-0.0092095443978905,0.0,0.0,0.0,-0.0067348550073802,60.0,1.1264437437057495,-0.0,-6.588288670172916e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,9.225849498761818e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,9.715265332488344e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,7.175662904046476e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,9.71526387729682e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,0.0004608501039911,284.4682006835937,294.1499938964844,286.2978210449219,282.97149658203125,286.6163635253906,286.12506103515625,284.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830073686316,3.8770884280836534e-09,0.0009830034105107,-0.0092095443978905,0.0,0.0,0.0,-0.0067348550073802,60.0,1.1264437437057495,-0.0,-6.588288670172916e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0,9.212096483679488e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,9.700782538857312e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,7.164966518757865e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0,9.700781083665788e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457702636719,0.0,0.0,0.0004601631080731,284.4693908691406,294.1499938964844,286.34381103515625,283.02752685546875,286.6119079589844,286.149658203125,284.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815419325605,3.7057386048644495e-09,0.0009815382072702,-0.0087605817243456,0.0,0.0,0.0,-0.0066499090753495,60.0,1.1541996002197266,-0.0,-6.568660637640279e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.210941061610356e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,9.69956599874422e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,7.164067210396752e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.699564543552695e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44586181640625,0.0,0.0,0.0004601053951773,284.4695129394531,294.1499938964844,286.3479309082031,283.0325012207031,286.6115417480469,286.15185546875,284.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098141876515,3.691342120859531e-09,0.0009814150398597,-0.008722860366106,0.0,0.0,0.0,-0.006642771884799,60.0,1.156708002090454,-0.0,-6.567012178493314e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,9.19688172871247e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,9.68476088019088e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,7.153132901294157e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,9.684759424999356e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0004594031197484,284.4707946777344,294.1499938964844,286.4015808105469,283.0957336425781,286.6077575683594,286.18035888671875,284.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799207327887,3.516182012219815e-09,0.000979917240329,-0.0082639083266258,0.0,0.0,0.0,-0.006555937230587,60.0,1.189373016357422,-0.0,-6.546980557686767e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,9.19688172871247e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,9.68476088019088e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,7.153132901294157e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,9.684759424999356e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0004594031197484,284.4707946777344,294.1499938964844,286.4015808105469,283.0957336425781,286.6077575683594,286.18035888671875,284.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799207327887,3.516182012219815e-09,0.000979917240329,-0.0082639083266258,0.0,0.0,0.0,-0.006555937230587,60.0,1.189373016357422,-0.0,-6.546980557686767e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483947753906,0.0,0.0,9.183836664306e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.6710238722153e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,7.142986578401178e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483947753906,0.0,0.0,9.671022417023778e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,0.0004587514849845,284.4720764160156,294.1499938964844,286.4587707519531,283.16119384765625,286.6050109863281,286.21051025390625,284.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785307338461,3.3536566856895433e-09,0.0009785273578017,-0.00783805642277,0.0,0.0,0.0,-0.0064753661863505,60.0,1.2244633436203003,-0.0,-6.528420470885976e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483947753906,0.0,0.0,9.183836664306e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.6710238722153e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,7.142986578401178e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483947753906,0.0,0.0,9.671022417023778e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,0.0004587514849845,284.4720764160156,294.1499938964844,286.4587707519531,283.16119384765625,286.6050109863281,286.21051025390625,284.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785307338461,3.3536566856895433e-09,0.0009785273578017,-0.00783805642277,0.0,0.0,0.0,-0.0064753661863505,60.0,1.2244633436203003,-0.0,-6.528420470885976e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.448974609375,0.0,0.0,9.177758329315112e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,9.664623212302104e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,7.138258661143482e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.448974609375,0.0,0.0,9.66462102951482e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488220214844,0.0,0.0,0.0004584478447213,284.47271728515625,294.1499938964844,286.4887084960937,283.1947631835937,286.6040954589844,286.22625732421875,284.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778831154108,3.277920379574084e-09,0.0009778798557817,-0.0076396097429096,0.0,0.0,0.0,-0.0064378208480775,60.0,1.243022322654724,-0.0,-6.519780981761869e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.171959391096608e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,9.65851650107652e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,7.13374829501845e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.658515045884997e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494323730469,0.0,0.0,0.0004581581742968,284.4733581542969,294.1499938964844,286.5195617675781,283.2288818359375,286.6034545898437,286.242431640625,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772652992978,3.205675724871071e-09,0.0009772621560841,-0.0074503114446997,0.0,0.0,0.0,-0.0064020063728094,60.0,1.2621415853500366,-0.0,-6.511544370368938e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.161351044895127e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508056640625,0.0,0.0,9.647345723351464e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508056640625,0.0,0.0,7.125497359083965e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.64734426815994e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,0.0004576282808557,284.4746398925781,294.1499938964844,286.5840148925781,283.2987365722656,286.6029968261719,286.2759704589844,284.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761347901076,3.073509446949174e-09,0.0009761317633092,-0.0071040014736354,0.0,0.0,0.0,-0.0063364845700562,60.0,1.3022321462631226,-0.0,-6.496490811969124e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.161351044895127e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508056640625,0.0,0.0,9.647345723351464e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508056640625,0.0,0.0,7.125497359083965e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.64734426815994e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,0.0004576282808557,284.4746398925781,294.1499938964844,286.5840148925781,283.2987365722656,286.6029968261719,286.2759704589844,284.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761347901076,3.073509446949174e-09,0.0009761317633092,-0.0071040014736354,0.0,0.0,0.0,-0.0063364845700562,60.0,1.3022321462631226,-0.0,-6.496490811969124e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.152096754405648e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.637600305723026e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,7.118299981812015e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.637598850531504e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517822265625,0.0,0.0,0.0004571660247165,284.47589111328125,294.1499938964844,286.65216064453125,283.3707275390625,286.60369873046875,286.3112487792969,284.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975148694124,2.9582107874404073e-09,0.0009751457255333,-0.0068018864840269,0.0,0.0,0.0,-0.0062793255783617,60.0,1.3448563814163208,-0.0,-6.483372061438787e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.152096754405648e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.637600305723026e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,7.118299981812015e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.637598850531504e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517822265625,0.0,0.0,0.0004571660247165,284.47589111328125,294.1499938964844,286.65216064453125,283.3707275390625,286.60369873046875,286.3112487792969,284.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975148694124,2.9582107874404073e-09,0.0009751457255333,-0.0068018864840269,0.0,0.0,0.0,-0.0062793255783617,60.0,1.3448563814163208,-0.0,-6.483372061438787e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.144304931396618e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45318603515625,0.0,0.0,9.629395208321512e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45318603515625,0.0,0.0,7.112239836715162e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.629393753129988e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4529724121094,0.0,0.0,0.0004567768191918,284.4771728515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6056213378906,286.3484191894531,284.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743184200488,2.861134218434813e-09,0.0009743155678734,-0.0065475171431899,0.0,0.0,0.0,-0.0062311999499797,60.0,1.3901207447052002,-0.0,-6.472336622209697e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.144304931396618e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45318603515625,0.0,0.0,9.629395208321512e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45318603515625,0.0,0.0,7.112239836715162e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.629393753129988e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4529724121094,0.0,0.0,0.0004567768191918,284.4771728515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6056213378906,286.3484191894531,284.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743184200488,2.861134218434813e-09,0.0009743155678734,-0.0065475171431899,0.0,0.0,0.0,-0.0062311999499797,60.0,1.3901207447052002,-0.0,-6.472336622209697e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45428466796875,0.0,0.0,9.138040331890808e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,9.62279736995697e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,7.107366400305182e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45428466796875,0.0,0.0,9.622795914765447e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,0.0004564638365991,284.4784240722656,294.1499938964844,286.7997436523437,283.5210876464844,286.6087646484375,286.3876647949219,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736507781781,2.783074215528813e-09,0.0009736479842104,-0.0063429768197238,0.0,0.0,0.0,-0.0061925021000206,60.0,1.4380604028701782,-0.0,-6.463470469952881e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45428466796875,0.0,0.0,9.138040331890808e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,9.62279736995697e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,7.107366400305182e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45428466796875,0.0,0.0,9.622795914765447e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,0.0004564638365991,284.4784240722656,294.1499938964844,286.7997436523437,283.5210876464844,286.6087646484375,286.3876647949219,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736507781781,2.783074215528813e-09,0.0009736479842104,-0.0063429768197238,0.0,0.0,0.0,-0.0061925021000206,60.0,1.4380604028701782,-0.0,-6.463470469952881e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4548645019531,0.0,0.0,9.135486470768228e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,9.62010890361853e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,7.105380791472271e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45489501953125,0.0,0.0,9.620107448427008e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547424316406,0.0,0.0,0.000456336303614,284.47906494140625,294.1499938964844,286.8390197753906,283.5599670410156,286.61083984375,286.4081726074219,284.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733788901939,2.751262329070414e-09,0.0009733760962262,-0.0062596192583441,0.0,0.0,0.0,-0.0061767324805259,60.0,1.4630547761917114,-0.0,-6.459858781227015e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.0,0.0,9.13336843950674e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555358886719,0.0,0.0,9.617878822609782e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,7.10373351466842e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.0,0.0,9.61787736741826e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,0.0004562305111903,284.47967529296875,294.1499938964844,286.8792724609375,283.5993347167969,286.6132507324219,286.4293212890625,284.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731531608849,2.724873215953494e-09,0.0009731504251249,-0.0061904713511466,0.0,0.0,0.0,-0.006163649726659,60.0,1.4887759685516355,-0.0,-6.456863843595785e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566345214844,0.0,0.0,9.13037802092731e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.614729060558602e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566345214844,0.0,0.0,9.61472760536708e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0004560811212286,284.4809265136719,294.1499938964844,286.9626770019531,283.6796569824219,286.6190490722656,286.47369384765625,284.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342411108,2.68760946831037e-09,0.0009728315635584,-0.0060928286984562,0.0,0.0,0.0,-0.0061451755464077,60.0,1.5422635078430176,-0.0,-6.452635403775275e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566345214844,0.0,0.0,9.13037802092731e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.614729060558602e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566345214844,0.0,0.0,9.61472760536708e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0004560811212286,284.4809265136719,294.1499938964844,286.9626770019531,283.6796569824219,286.6190490722656,286.47369384765625,284.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342411108,2.68760946831037e-09,0.0009728315635584,-0.0060928286984562,0.0,0.0,0.0,-0.0061451755464077,60.0,1.5422635078430176,-0.0,-6.452635403775275e-08,0.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.0,0.050000000745058,9.129105455940588e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578552246094,0.0,0.050000000745058,9.613389556761832e-05,298.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578552246094,0.0,0.050000000745058,7.100417133187875e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45782470703125,0.0,0.050000000745058,9.613388101570308e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.050000000745058,0.0004560175584629,284.482177734375,291.1499938964844,287.04998779296875,283.7619323730469,286.626220703125,286.5212097167969,284.6270446777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726986172609,2.671754595340303e-09,0.0009726959397085,-0.0060512842610478,0.0,0.0,0.0,-0.0061373151838779,60.0,1.598635196685791,-0.0,-6.450836309568332e-08,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.0,0.050000000745058,9.129105455940588e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578552246094,0.0,0.050000000745058,9.613389556761832e-05,298.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578552246094,0.0,0.050000000745058,7.100417133187875e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45782470703125,0.0,0.050000000745058,9.613388101570308e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.050000000745058,0.0004560175584629,284.482177734375,291.1499938964844,287.04998779296875,283.7619323730469,286.626220703125,286.5212097167969,284.6270446777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726986172609,2.671754595340303e-09,0.0009726959397085,-0.0060512842610478,0.0,0.0,0.0,-0.0061373151838779,60.0,1.598635196685791,-0.0,-6.450836309568332e-08,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.6342554688453674,0.050000000745058,0.0408345013856887,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.6342554688453674,0.050000000745058,0.0430006943643093,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.6342554688453674,0.050000000745058,0.0317601673305034,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.6342554688453674,0.050000000745058,0.0430006943643093,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.6342554688453674,0.050000000745058,0.2039767652750015,284.6092224121094,291.1499938964844,287.0957336425781,283.8036499023437,293.8487243652344,295.6714172363281,284.7962646484375,1.0,0.1097202524542808,0.068861611187458,0.068861611187458,1.0,1.0,-0.4365253448486328,0.0001801924372557,0.4363451302051544,-0.1359007060527801,0.0,0.0,0.0,10.143841743469238,60.0,1163.258056640625,-0.0,12.276874542236328,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.6310956478118896,0.050000000745058,0.0452293492853641,298.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.6310956478118896,0.050000000745058,0.0476286821067333,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.6310956478118896,0.050000000745058,0.0351783819496631,297.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.6310956478118896,0.050000000745058,0.0476286821067333,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.6310956478118896,0.050000000745058,0.2259299606084823,285.4510192871094,291.1499938964844,287.1435241699219,283.8454895019531,294.8431396484375,298.0763854980469,286.1964416503906,1.0,0.1210906356573104,0.137723222374916,0.137723222374916,1.0,1.0,-0.4819493293762207,0.0095063271000981,0.472443014383316,-0.1362383812665939,0.0,0.0,0.0,12.504551887512209,60.0,2461.7421875,-0.0,16.678112030029297,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0456814132630825,297.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0481047295033931,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0355299897491931,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0481047295033931,298.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.2281881272792816,287.848876953125,291.1499938964844,287.2451171875,283.9295959472656,294.8390197753906,298.1286315917969,288.2572937011719,1.0,0.1405959874391555,0.2754464447498321,0.2754464447498321,1.0,1.0,-0.4867444932460785,0.0432529933750629,0.443491518497467,-0.1037275418639183,0.0,0.0,0.0,20.025543212890625,60.0,2439.265869140625,-0.0,23.18904495239257,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0456814132630825,297.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0481047295033931,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0355299897491931,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.0481047295033931,298.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.5708253979682922,0.050000000745058,0.2281881272792816,287.848876953125,291.1499938964844,287.2451171875,283.9295959472656,294.8390197753906,298.1286315917969,288.2572937011719,1.0,0.1405959874391555,0.2754464447498321,0.2754464447498321,1.0,1.0,-0.4867444932460785,0.0432529933750629,0.443491518497467,-0.1037275418639183,0.0,0.0,0.0,20.025543212890625,60.0,2439.265869140625,-0.0,23.18904495239257,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.5490941405296326,0.050000000745058,0.0458189733326435,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.5490941405296326,0.050000000745058,0.0482495836913585,298.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.5490941405296326,0.050000000745058,0.035636980086565,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.5490941405296326,0.050000000745058,0.0482495836913585,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.5490941405296326,0.050000000745058,0.2288752645254135,288.6002502441406,291.1499938964844,287.2987060546875,283.9718017578125,294.8561706542969,298.1270751953125,288.9410095214844,1.0,0.14899742603302,0.344308078289032,0.344308078289032,1.0,1.0,-0.4882102608680725,0.0699783340096473,0.4182319343090057,-0.0774553641676902,0.0,0.0,0.0,23.69996452331543,60.0,2219.705078125,-0.0,26.3410587310791,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.5323111414909363,0.050000000745058,0.0459505096077919,297.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.5323111414909363,0.050000000745058,0.0483880974352359,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.5323111414909363,0.050000000745058,0.0357392840087413,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.5323111414909363,0.050000000745058,0.0483880974352359,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.5323111414909363,0.050000000745058,0.229532316327095,289.2518310546875,291.1499938964844,287.3541259765625,284.0140380859375,294.8800964355469,298.1405639648437,289.5609436035156,1.0,0.1565559953451156,0.4754464626312256,0.4754464626312256,0.9981719851493835,1.0,-0.4896124303340912,0.132384717464447,0.3572276830673218,-0.0156394354999065,0.0,0.0,0.0,27.225601196289062,60.0,2008.637451171875,-0.0,29.37107276916504,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0461897403001785,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0486400201916694,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0359253548085689,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0486400201916694,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.2307273149490356,290.33447265625,291.1499938964844,287.4700012207031,284.0986328125,293.7894897460937,298.1866760253906,290.5299377441406,1.0,0.1693755984306335,0.7377232313156128,0.7377232313156128,0.9945160150527954,1.0,-0.4921610057353973,0.2055612951517105,0.2865996956825256,0.0566638745367527,0.0,0.0,0.0,33.63285446166992,60.0,1387.3194580078125,-0.0,34.934932708740234,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0461897403001785,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0486400201916694,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0359253548085689,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.0486400201916694,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895812988281,0.5095195174217224,0.050000000745058,0.2307273149490356,290.33447265625,291.1499938964844,287.4700012207031,284.0986328125,293.7894897460937,298.1866760253906,290.5299377441406,1.0,0.1693755984306335,0.7377232313156128,0.7377232313156128,0.9945160150527954,1.0,-0.4921610057353973,0.2055612951517105,0.2865996956825256,0.0566638745367527,0.0,0.0,0.0,33.63285446166992,60.0,1387.3194580078125,-0.0,34.934932708740234,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
