time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290940,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0463934354484081,297.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0488545224070549,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0360837839543819,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0488545224070549,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.2317448258399963,290.9923400878906,291.1499938964844,287.5921325683594,284.18316650390625,293.5738830566406,298.2217102050781,291.1394958496094,1.0,0.1795280575752258,1.0,1.0,0.9908600449562072,1.0,-0.4943316578865051,0.2164207100868225,0.2779109477996826,0.0670131593942642,0.0,0.0,0.0,39.08174133300781,60.0,966.8117065429688,-0.0,39.727298736572266,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0463934354484081,297.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0488545224070549,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0360837839543819,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.0488545224070549,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.4954389035701751,0.050000000745058,0.2317448258399963,290.9923400878906,291.1499938964844,287.5921325683594,284.18316650390625,293.5738830566406,298.2217102050781,291.1394958496094,1.0,0.1795280575752258,1.0,1.0,0.9908600449562072,1.0,-0.4943316578865051,0.2164207100868225,0.2779109477996826,0.0670131593942642,0.0,0.0,0.0,39.08174133300781,60.0,966.8117065429688,-0.0,39.727298736572266,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0465621761977672,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0490322113037109,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0362150259315967,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0490322113037109,298.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.2325877100229263,291.55548095703125,290.6499938964844,287.7199401855469,284.2674865722656,293.61920166015625,298.2223815917969,291.6845092773437,1.0,0.1874915808439254,1.0,1.0,0.9903219938278198,1.0,-0.4961296916007995,0.217267632484436,0.2788620591163635,0.0674942806363105,0.0,0.0,0.0,43.59465789794922,48.0,752.4149780273438,-0.0,43.73003387451172,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0465621761977672,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0490322113037109,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0362150259315967,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.0490322113037109,298.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5294189453125,0.4857653379440307,0.050000000745058,0.2325877100229263,291.55548095703125,290.6499938964844,287.7199401855469,284.2674865722656,293.61920166015625,298.2223815917969,291.6845092773437,1.0,0.1874915808439254,1.0,1.0,0.9903219938278198,1.0,-0.4961296916007995,0.217267632484436,0.2788620591163635,0.0674942806363105,0.0,0.0,0.0,43.59465789794922,48.0,752.4149780273438,-0.0,43.73003387451172,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0466040410101413,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0490762963891029,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0362475849688053,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0490762963891029,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.2327968329191208,292.032958984375,290.1499938964844,287.8528137207031,284.3513488769531,293.68048095703125,298.2272644042969,292.1380615234375,1.0,0.1889267414808273,1.0,1.0,0.9897840023040771,1.0,-0.4965761303901672,0.2174387872219085,0.2791373431682586,0.0676430389285087,0.0,0.0,0.0,44.71504592895508,36.0,599.0380249023438,-0.0,44.72810745239258,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0466040410101413,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0490762963891029,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0362475849688053,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.0490762963891029,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.011474609375,0.4834941327571869,0.050000000745058,0.2327968329191208,292.032958984375,290.1499938964844,287.8528137207031,284.3513488769531,293.68048095703125,298.2272644042969,292.1380615234375,1.0,0.1889267414808273,1.0,1.0,0.9897840023040771,1.0,-0.4965761303901672,0.2174387872219085,0.2791373431682586,0.0676430389285087,0.0,0.0,0.0,44.71504592895508,36.0,599.0380249023438,-0.0,44.72810745239258,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21710205078125,0.4847149550914764,0.050000000745058,0.0465814769268035,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21710205078125,0.4847149550914764,0.050000000745058,0.0490525364875793,298.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21710205078125,0.4847149550914764,0.050000000745058,0.0362300388514995,297.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.21710205078125,0.4847149550914764,0.050000000745058,0.0490525364875793,298.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21710205078125,0.4847149550914764,0.050000000745058,0.2326841205358505,292.2364196777344,290.1499938964844,287.9209899902344,284.39306640625,293.7124328613281,298.2309265136719,292.3307800292969,1.0,0.1877287924289703,1.0,1.0,0.9895150065422058,1.0,-0.4963358640670776,0.217325285077095,0.2790105640888214,0.0676357969641685,0.0,0.0,0.0,44.11216735839844,36.0,535.6516723632812,-0.0,44.19079208374024,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.40191650390625,0.4872128069400787,0.050000000745058,0.0465357899665832,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.40191650390625,0.4872128069400787,0.050000000745058,0.049004428088665,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.40191650390625,0.4872128069400787,0.050000000745058,0.0361945033073425,297.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.40191650390625,0.4872128069400787,0.050000000745058,0.049004428088665,298.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.40191650390625,0.4872128069400787,0.050000000745058,0.2324559092521667,292.41925048828125,289.6499938964844,287.9902038574219,284.4346008300781,293.7447814941406,298.2351379394531,292.504150390625,1.0,0.1854536682367324,1.0,1.0,0.9876558780670166,1.0,-0.4958491027355194,0.2171275913715362,0.2787215113639831,0.0676089748740196,0.0,0.0,0.0,42.8910026550293,25.0,479.77288818359375,-0.0,43.1039924621582,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0463950969278812,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0488562695682048,298.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0360850766301155,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0488562695682048,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.2317531108856201,292.7318725585937,289.1499938964844,288.1314697265625,284.5170593261719,293.8110656738281,298.2447509765625,292.80108642578125,1.0,0.1784968674182891,1.0,1.0,0.9839376211166382,1.0,-0.4943501651287079,0.2165066599845886,0.2778434753417969,0.0674752444028854,0.0,0.0,0.0,39.12997817993164,25.0,387.6568908691406,-0.0,39.76976013183594,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0463950969278812,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0488562695682048,298.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0360850766301155,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.0488562695682048,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177734375,0.4953371584415436,0.050000000745058,0.2317531108856201,292.7318725585937,289.1499938964844,288.1314697265625,284.5170593261719,293.8110656738281,298.2447509765625,292.80108642578125,1.0,0.1784968674182891,1.0,1.0,0.9839376211166382,1.0,-0.4943501651287079,0.2165066599845886,0.2778434753417969,0.0674752444028854,0.0,0.0,0.0,39.12997817993164,25.0,387.6568908691406,-0.0,39.76976013183594,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.046110913157463,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.0485570132732391,298.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.05059814453125,0.8047246932983398,0.1817538738250732,0.1254370659589767,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.0485570132732391,298.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.2303335666656494,293.0344543457031,288.6499938964844,288.2760314941406,284.5985717773437,293.8951721191406,298.24090576171875,293.0981140136719,1.0,0.1750706136226654,1.0,1.0,0.9802194237709044,1.0,-0.5987886786460876,0.2608124315738678,0.3379762470722198,0.0881973356008529,0.0,0.0,0.0,32.3748779296875,25.0,360.1891784667969,-0.0,45.17330932617188,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.046110913157463,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.0485570132732391,298.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.05059814453125,0.8047246932983398,0.1817538738250732,0.1254370659589767,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.0485570132732391,298.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123291015625,0.5160823464393616,0.050000000745058,0.2303335666656494,293.0344543457031,288.6499938964844,288.2760314941406,284.5985717773437,293.8951721191406,298.24090576171875,293.0981140136719,1.0,0.1750706136226654,1.0,1.0,0.9802194237709044,1.0,-0.5987886786460876,0.2608124315738678,0.3379762470722198,0.0881973356008529,0.0,0.0,0.0,32.3748779296875,25.0,360.1891784667969,-0.0,45.17330932617188,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105163574219,0.819017767906189,0.1700842380523681,0.1449597775936126,297.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28143310546875,0.5493620038032532,0.050000000745058,0.0482467636466026,298.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31298828125,0.8613837957382202,0.1909072995185852,0.1321788877248764,297.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28143310546875,0.5493620038032532,0.050000000745058,0.0482467636466026,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.28143310546875,0.5493620038032532,0.050000000745058,0.2288618683815002,293.3038024902344,288.1499938964844,288.4233093261719,284.6789245605469,293.9168395996094,298.1942138671875,293.3498229980469,1.0,0.1743878871202469,1.0,1.0,0.885269284248352,1.0,-0.7230053544044495,0.3163688480854034,0.4066364765167236,0.1186613664031028,0.0,0.0,0.0,25.61914253234864,25.0,311.2712707519531,-0.0,52.97021865844727,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105163574219,0.819017767906189,0.1700842380523681,0.1449597775936126,297.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28143310546875,0.5493620038032532,0.050000000745058,0.0482467636466026,298.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31298828125,0.8613837957382202,0.1909072995185852,0.1321788877248764,297.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28143310546875,0.5493620038032532,0.050000000745058,0.0482467636466026,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.28143310546875,0.5493620038032532,0.050000000745058,0.2288618683815002,293.3038024902344,288.1499938964844,288.4233093261719,284.6789245605469,293.9168395996094,298.1942138671875,293.3498229980469,1.0,0.1743878871202469,1.0,1.0,0.885269284248352,1.0,-0.7230053544044495,0.3163688480854034,0.4066364765167236,0.1186613664031028,0.0,0.0,0.0,25.61914253234864,25.0,311.2712707519531,-0.0,52.97021865844727,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4476013183594,0.8585333824157715,0.1735401004552841,0.0791634172201156,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4470520019531,0.8585333824157715,0.1551761776208877,0.0833629071712493,298.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4476013183594,0.8585333824157715,0.1997085511684417,0.0615715458989143,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4277038574219,0.7160753607749939,0.050000000745058,0.0476090461015701,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4490966796875,0.9691690802574158,0.1577962338924408,0.555688738822937,293.45458984375,288.1499938964844,288.5133056640625,284.7268371582031,293.86248779296875,298.082763671875,293.4912109375,1.0,0.1789847463369369,1.0,1.0,0.8279346227645874,1.0,-0.9785633087158204,0.4313576221466064,0.5472056865692139,0.1868440806865692,0.0,0.0,0.0,12.20942497253418,25.0,279.7340393066406,-0.0,74.58636474609375,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.540283203125,0.886824905872345,0.1783978044986724,0.0968977361917495,297.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5403137207031,0.886824905872345,0.1579419821500778,0.1020379811525344,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.540283203125,0.886824905872345,0.2072644531726837,0.0753649026155471,297.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.521728515625,0.6903776526451111,0.050000000745058,0.04765135794878,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5407409667969,0.886824905872345,0.1605301350355148,0.4840242266654968,293.5441589355469,287.6499938964844,288.5727233886719,284.7580261230469,293.8725891113281,298.11749267578125,293.56451416015625,1.0,0.1810219585895538,1.0,1.0,0.7903191447257996,1.0,-0.9815608859062196,0.4371152520179748,0.5444456338882446,0.191488042473793,0.0,0.0,0.0,13.31766128540039,45.0,248.11260986328125,-0.0,74.80323028564453,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6102600097656,0.879977822303772,0.1844709068536758,0.0923529043793678,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6102600097656,0.879977822303772,0.1617112904787063,0.0972520560026168,298.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6102600097656,0.879977822303772,0.2159099578857422,0.0718300342559814,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.612060546875,0.9727659821510316,0.1486654728651046,0.1284240186214447,297.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6102600097656,0.879977822303772,0.164495438337326,0.4613218903541565,293.61346435546875,287.6499938964844,288.6480407714844,284.7970275878906,293.8570251464844,298.1622009277344,293.6278991699219,1.0,0.1874627023935318,1.0,1.0,0.7428441047668457,1.0,-1.0214660167694092,0.4631279408931732,0.5583381056785583,0.2097107470035553,0.0,0.0,0.0,13.516871452331545,45.0,201.42877197265625,-0.0,83.97958374023438,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.8916136622428894,0.19046650826931,0.1001895815134048,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.8916136622428894,0.1656819283962249,0.1055044531822204,298.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.8916136622428894,0.2238837331533432,0.0779252275824546,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.65008544921875,0.8966556191444397,0.1507964134216308,0.1072510108351707,297.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6494445800781,0.8916136622428894,0.1685820370912552,0.5004677176475525,293.64990234375,287.1499938964844,288.7236633300781,284.835693359375,293.6031494140625,298.1617736816406,293.6458740234375,1.0,0.1959814429283142,1.0,1.0,0.6312857270240784,1.0,-1.068636178970337,0.5215008854866028,0.5471352934837341,0.2586280107498169,0.0,0.0,0.0,14.591187477111816,65.0,90.9400863647461,-0.0,95.89519500732422,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.2008472383022308,0.1096711680293083,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.1729996353387832,0.1154890209436416,298.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.2375800758600235,0.0852997973561286,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164001464844,0.984422504901886,0.1551212072372436,0.1463825553655624,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.1759809553623199,0.5478301644325256,293.2098999023437,286.6499938964844,288.8755187988281,284.91180419921875,291.901123046875,298.1454467773437,293.1071472167969,1.0,0.219404250383377,1.0,1.0,0.4081689715385437,1.0,-1.2062932252883911,0.8269376158714294,0.3793555498123169,0.5371540784835815,0.0,0.0,0.0,17.102951049804688,85.0,-666.8610229492188,-0.0,134.81185913085938,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.2008472383022308,0.1096711680293083,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.1729996353387832,0.1154890209436416,298.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.2375800758600235,0.0852997973561286,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164001464844,0.984422504901886,0.1551212072372436,0.1463825553655624,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.9046302437782288,0.1759809553623199,0.5478301644325256,293.2098999023437,286.6499938964844,288.8755187988281,284.91180419921875,291.901123046875,298.1454467773437,293.1071472167969,1.0,0.219404250383377,1.0,1.0,0.4081689715385437,1.0,-1.2062932252883911,0.8269376158714294,0.3793555498123169,0.5371540784835815,0.0,0.0,0.0,17.102951049804688,85.0,-666.8610229492188,-0.0,134.81185913085938,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9297332763671876,0.2065826207399368,0.1285769194364547,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82208251953125,0.9297332763671876,0.1773644089698791,0.1353976875543594,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9297332763671876,0.2470020353794098,0.1000042781233787,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.81317138671875,0.9620457291603088,0.1566387563943863,0.1484196037054062,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9297332763671876,0.18013297021389,0.6422683596611023,291.7933959960937,286.1499938964844,289.0277404785156,284.9862976074219,289.8990783691406,298.0728454589844,291.6563720703125,1.0,0.2505917549133301,1.0,1.0,0.185052216053009,1.0,-1.3857077360153198,1.2599936723709106,0.1257141381502151,0.9335702657699584,0.0,0.0,0.0,21.20355987548828,105.0,-1595.788330078125,-0.0,201.5701904296875,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9297332763671876,0.2065826207399368,0.1285769194364547,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82208251953125,0.9297332763671876,0.1773644089698791,0.1353976875543594,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9297332763671876,0.2470020353794098,0.1000042781233787,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.81317138671875,0.9620457291603088,0.1566387563943863,0.1484196037054062,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9297332763671876,0.18013297021389,0.6422683596611023,291.7933959960937,286.1499938964844,289.0277404785156,284.9862976074219,289.8990783691406,298.0728454589844,291.6563720703125,1.0,0.2505917549133301,1.0,1.0,0.185052216053009,1.0,-1.3857077360153198,1.2599936723709106,0.1257141381502151,0.9335702657699584,0.0,0.0,0.0,21.20355987548828,105.0,-1595.788330078125,-0.0,201.5701904296875,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678466796875,0.9391506910324096,0.2071104645729065,0.136393591761589,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6604919433594,0.9880364537239076,0.1756319999694824,0.1671950817108154,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678466796875,0.9391506910324096,0.2519376575946808,0.1060838997364044,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.9502809643745422,0.1559090763330459,0.148196130990982,297.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66131591796875,0.9865531325340272,0.1791892945766449,0.7887846827507019,290.6488342285156,286.14288330078125,289.1797180175781,285.05908203125,289.3879699707031,297.9603881835937,290.5775451660156,1.0,0.2891499996185303,1.0,1.0,0.1110313311219215,1.0,-1.6160913705825806,1.5809032917022705,0.035188041627407,1.2064067125320437,0.0,0.0,0.0,26.01300430297852,125.0,-1446.9332275390625,-0.0,312.2323303222656,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678466796875,0.9391506910324096,0.2071104645729065,0.136393591761589,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6604919433594,0.9880364537239076,0.1756319999694824,0.1671950817108154,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678466796875,0.9391506910324096,0.2519376575946808,0.1060838997364044,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.9502809643745422,0.1559090763330459,0.148196130990982,297.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66131591796875,0.9865531325340272,0.1791892945766449,0.7887846827507019,290.6488342285156,286.14288330078125,289.1797180175781,285.05908203125,289.3879699707031,297.9603881835937,290.5775451660156,1.0,0.2891499996185303,1.0,1.0,0.1110313311219215,1.0,-1.6160913705825806,1.5809032917022705,0.035188041627407,1.2064067125320437,0.0,0.0,0.0,26.01300430297852,125.0,-1446.9332275390625,-0.0,312.2323303222656,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96990966796875,0.8539326786994934,0.1995999217033386,0.1823788583278656,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.814601719379425,0.1730134040117263,0.1653739511966705,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672546386719,0.91899573802948,0.2479696273803711,0.1755225211381912,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745483398437,0.7830439805984497,0.1537482291460037,0.1471762657165527,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.8178178071975708,0.174696072936058,0.794253408908844,289.9666442871094,286.1065979003906,289.3308410644531,285.13006591796875,289.3272705078125,297.8304443359375,289.94403076171875,1.0,0.329254150390625,1.0,1.0,0.0370104424655437,1.0,-1.7541568279266355,1.7539520263671875,0.0002048065507551,1.352952241897583,0.0,0.0,0.0,45.96379089355469,113.0,-976.6829833984376,-0.0,446.1026916503906,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96990966796875,0.8539326786994934,0.1995999217033386,0.1823788583278656,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.814601719379425,0.1730134040117263,0.1653739511966705,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672546386719,0.91899573802948,0.2479696273803711,0.1755225211381912,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745483398437,0.7830439805984497,0.1537482291460037,0.1471762657165527,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.8178178071975708,0.174696072936058,0.794253408908844,289.9666442871094,286.1065979003906,289.3308410644531,285.13006591796875,289.3272705078125,297.8304443359375,289.94403076171875,1.0,0.329254150390625,1.0,1.0,0.0370104424655437,1.0,-1.7541568279266355,1.7539520263671875,0.0002048065507551,1.352952241897583,0.0,0.0,0.0,45.96379089355469,113.0,-976.6829833984376,-0.0,446.1026916503906,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8445129394531,0.7897476553916931,0.1964351087808609,0.1793695241212844,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8457336425781,0.7544366717338562,0.1720356047153473,0.164834663271904,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84295654296875,0.8470885753631592,0.2448431551456451,0.1731980293989181,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8469543457031,0.7270383238792419,0.1524432003498077,0.1464961022138595,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456726074219,0.756104052066803,0.1727004051208496,0.7872346043586731,289.8426513671875,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.75445556640625,289.82958984375,1.0,0.3411656022071838,1.0,1.0,0.0,1.0,-1.7417296171188354,1.741726279258728,3.346347966726171e-06,1.3424642086029053,0.0,0.0,0.0,59.92766571044922,113.0,-693.7841186523438,-0.0,479.0501403808594,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7711181640625,0.7562997341156006,0.1945879757404327,0.1775242984294891,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77178955078125,0.7265617847442627,0.1715122312307357,0.1645379960536956,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7701416015625,0.8144424557685852,0.2435663789510727,0.1719971746206283,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.77252197265625,0.6978044509887695,0.1513748168945312,0.1457816511392593,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.77178955078125,0.7267745733261108,0.1711523681879043,0.7812376022338867,289.7699890136719,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.7014465332031,289.7623291015625,1.0,0.3495399951934814,1.0,1.0,0.0,1.0,-1.729651927947998,1.729649543762207,2.4274679617519723e-06,1.3328213691711426,0.0,0.0,0.0,70.17713165283203,101.0,-476.4349670410156,-0.0,501.7668151855469,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7236328125,0.7346944212913513,0.1935573369264602,0.1763774901628494,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72381591796875,0.7067937850952148,0.1714478284120559,0.1645820140838623,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.7910940051078796,0.2436823546886444,0.1718192249536514,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240600585937,0.675712525844574,0.1503787785768509,0.1450009196996688,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7238464355469,0.7050053477287292,0.1697042733430862,0.7751045227050781,289.7232971191406,286.0455017089844,289.5853576660156,285.2470092773437,289.58056640625,297.6508483886719,289.7212829589844,1.0,0.3568073511123657,1.0,1.0,0.0,1.0,-1.7198059558868408,1.7198035717010498,2.4006726562220138e-06,1.3249002695083618,0.0,0.0,0.0,79.22057342529297,101.0,-255.95301818847656,-0.0,522.0521850585938,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.718994140625,0.7303749918937683,0.193534716963768,0.1762693673372268,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.71905517578125,0.702435314655304,0.1716160178184509,0.1647394746541977,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71893310546875,0.786499559879303,0.2441687136888504,0.1720807701349258,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191162109375,0.6709644198417664,0.1501437127590179,0.1447840332984924,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71905517578125,0.699855625629425,0.169338196516037,0.7733718156814575,289.71893310546875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6357421875,289.7186889648437,1.0,0.3585569858551025,1.0,1.0,0.0,1.0,-1.7178363800048828,1.7178339958190918,2.3953004983923165e-06,1.3232884407043457,0.0,0.0,0.0,81.40833282470703,89.0,-187.81797790527344,-0.0,527.188232421875,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.745361328125,0.7264668345451355,0.194535806775093,0.176864817738533,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450866699219,0.6987127661705017,0.1727640628814697,0.1656921356916427,297.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.745849609375,0.7834318280220032,0.2468233257532119,0.1736975163221359,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447204589844,0.6656519770622253,0.1499857008457183,0.1444980949163437,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450256347656,0.6937857270240784,0.1688973158597946,0.770478367805481,289.7458801269531,286.00201416015625,289.76666259765625,285.3288269042969,289.7619934082031,297.6008605957031,289.7499389648437,1.0,0.3607160747051239,1.0,1.0,0.0,1.0,-1.7178130149841309,1.7178106307983398,2.395023102508276e-06,1.3230979442596436,0.0,0.0,0.0,84.00862884521484,89.0,-27.256710052490234,-0.0,534.7789916992188,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480163574219,0.7266044020652771,0.1946195065975189,0.1769243329763412,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7477111816406,0.6988735795021057,0.1728406846523285,0.1657538563013076,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7485046386719,0.7836623191833496,0.246985450387001,0.1737990230321884,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7473449707031,0.6657200455665588,0.1500006318092346,0.1445007175207138,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7476806640625,0.6938420534133911,0.1689033210277557,0.7704412341117859,289.7485656738281,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5996398925781,289.7527770996094,1.0,0.3607001602649688,1.0,1.0,0.0,1.0,-1.71803879737854,1.718036413192749,2.395620413153665e-06,1.3232682943344116,0.0,0.0,0.0,83.97794342041016,77.0,-21.550397872924805,-0.0,534.835693359375,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8248291015625,0.7345642447471619,0.1969385147094726,0.1786441206932068,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8243713378906,0.7076234817504883,0.1748429238796234,0.1673508584499359,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8256530761719,0.7944786548614502,0.2509671449661255,0.1763063967227935,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236999511719,0.6722989678382874,0.1507080346345901,0.1448545753955841,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.82421875,0.700499951839447,0.1694829016923904,0.7713892459869385,289.8257141113281,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5791320800781,289.8324279785156,1.0,0.3585742115974426,1.0,1.0,0.0,1.0,-1.726590633392334,1.7265881299972534,2.4184892026823945e-06,1.3298581838607788,0.0,0.0,0.0,80.95845794677734,65.0,72.92835998535156,-0.0,531.5299072265625,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8248291015625,0.7345642447471619,0.1969385147094726,0.1786441206932068,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8243713378906,0.7076234817504883,0.1748429238796234,0.1673508584499359,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8256530761719,0.7944786548614502,0.2509671449661255,0.1763063967227935,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236999511719,0.6722989678382874,0.1507080346345901,0.1448545753955841,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.82421875,0.700499951839447,0.1694829016923904,0.7713892459869385,289.8257141113281,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5791320800781,289.8324279785156,1.0,0.3585742115974426,1.0,1.0,0.0,1.0,-1.726590633392334,1.7265881299972534,2.4184892026823945e-06,1.3298581838607788,0.0,0.0,0.0,80.95845794677734,65.0,72.92835998535156,-0.0,531.5299072265625,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
