time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292980,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169311523437,0.7493112683296204,0.1996551305055618,0.1807220727205276,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9163818359375,0.7222838401794434,0.1771004348993301,0.1691412180662155,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9179382324219,0.8125861287117004,0.2551223635673523,0.1789314299821853,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9155578613281,0.6860081553459167,0.1518730968236923,0.1455963402986526,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91619873046875,0.7142348885536194,0.1706112623214721,0.7746635675430298,289.91796875,285.93658447265625,290.03924560546875,285.4506225585937,290.0348815917969,297.5681457519531,289.9258728027344,1.0,0.3544053733348846,1.0,1.0,0.0,1.0,-1.7392065525054932,1.7392040491104126,2.452597755109309e-06,1.3396812677383425,0.0,0.0,0.0,75.24737548828125,65.0,121.36517333984376,-0.0,522.8496704101562,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92840576171875,0.7514839172363281,0.1999942511320114,0.1809834092855453,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278259277344,0.7242880463600159,0.1773808300495147,0.169363647699356,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.8150315284729004,0.2556228935718536,0.1792476922273636,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269714355469,0.6880444884300232,0.1520327180624008,0.1457030624151229,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.7161521911621094,0.1707698255777359,0.7751586437225342,289.929443359375,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5672302246094,289.9374389648437,1.0,0.3538267016410827,1.0,1.0,0.0,1.0,-1.740889549255371,1.7408870458602903,2.45717387770128e-06,1.3409947156906128,0.0,0.0,0.0,74.45883178710938,53.0,125.28756713867188,-0.0,521.6011962890625,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9859619140625,0.7635828256607056,0.2017084211111068,0.1823076158761978,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853515625,0.7351451516151428,0.1787974685430526,0.1704881638288498,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.8279865384101868,0.2581183314323425,0.180824339389801,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.6992695927619934,0.1528686881065368,0.146271750330925,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851379394531,0.7263676524162292,0.1716069132089615,0.7778328061103821,289.9870300292969,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5621032714844,289.9953918457031,1.0,0.3507990539073944,1.0,1.0,0.0,1.0,-1.749614953994751,1.74961256980896,2.480986950104125e-06,1.3478082418441772,0.0,0.0,0.0,70.34132385253906,53.0,141.347900390625,-0.0,514.9959716796875,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0457763671875,0.7785656452178955,0.2035142034292221,0.1837074011564254,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451354980469,0.7484099864959717,0.1802898645401001,0.1716745197772979,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0468444824219,0.8434391617774963,0.260694295167923,0.1824516057968139,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.7127013802528381,0.1537945121526718,0.146916776895523,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.044921875,0.7386016845703125,0.1725451648235321,0.7809216380119324,290.046875,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5565185546875,290.055419921875,1.0,0.347463309764862,1.0,1.0,0.0,1.0,-1.759156584739685,1.7591540813446045,2.5071960862987908e-06,1.355265498161316,0.0,0.0,0.0,65.81414031982422,41.0,152.75173950195312,-0.0,507.6111450195313,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.8182206153869629,0.2073301821947097,0.1866756081581115,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16802978515625,0.7856271862983704,0.1834464967250824,0.1741898357868194,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16973876953125,0.8863018155097961,0.2660192549228668,0.1858150213956833,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16705322265625,0.7449811697006226,0.1558511555194854,0.1483835875988006,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.7730547785758972,0.1746426373720169,0.7880367636680603,290.16973876953125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54852294921875,290.1783752441406,1.0,0.3401475846767425,1.0,1.0,0.0,1.0,-1.7800822257995603,1.78007972240448,2.565275963206659e-06,1.371631741523743,0.0,0.0,0.0,55.899024963378906,29.0,165.88572692871094,-0.0,491.1331481933594,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.8182206153869629,0.2073301821947097,0.1866756081581115,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16802978515625,0.7856271862983704,0.1834464967250824,0.1741898357868194,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16973876953125,0.8863018155097961,0.2660192549228668,0.1858150213956833,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16705322265625,0.7449811697006226,0.1558511555194854,0.1483835875988006,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.7730547785758972,0.1746426373720169,0.7880367636680603,290.16973876953125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54852294921875,290.1783752441406,1.0,0.3401475846767425,1.0,1.0,0.0,1.0,-1.7800822257995603,1.78007972240448,2.565275963206659e-06,1.371631741523743,0.0,0.0,0.0,55.899024963378906,29.0,165.88572692871094,-0.0,491.1331481933594,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.8763468861579895,0.2113550305366516,0.1898172050714492,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.291748046875,0.8418406844139099,0.1867793798446655,0.1768539249897003,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29345703125,0.9592787623405457,0.2715075612068176,0.1892817914485931,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2907409667969,0.7985537648200989,0.1581191271543502,0.1500355452299118,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.8281527757644653,0.1769534349441528,0.7960646748542786,290.2934265136719,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5434875488281,290.3018798828125,1.0,0.3322370946407318,1.0,1.0,0.0,1.0,-1.80283796787262,1.8028353452682493,2.6293562314094743e-06,1.3894366025924685,0.0,0.0,0.0,45.16659164428711,25.0,170.09011840820312,-0.0,472.8670959472656,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.8763468861579895,0.2113550305366516,0.1898172050714492,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.291748046875,0.8418406844139099,0.1867793798446655,0.1768539249897003,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29345703125,0.9592787623405457,0.2715075612068176,0.1892817914485931,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2907409667969,0.7985537648200989,0.1581191271543502,0.1500355452299118,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.8281527757644653,0.1769534349441528,0.7960646748542786,290.2934265136719,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5434875488281,290.3018798828125,1.0,0.3322370946407318,1.0,1.0,0.0,1.0,-1.80283796787262,1.8028353452682493,2.6293562314094743e-06,1.3894366025924685,0.0,0.0,0.0,45.16659164428711,25.0,170.09011840820312,-0.0,472.8670959472656,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.9445552229881288,0.2154930531978607,0.1932370960712433,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.9013593196868896,0.1902027726173401,0.179787278175354,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149169921875,0.9964364171028136,0.2777876257896423,0.1780630052089691,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.8517663478851318,0.1605023592710495,0.1519830077886581,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132385253906,0.8838598728179932,0.179372027516365,0.8054605722427368,290.41510009765625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.542724609375,290.4231262207031,1.0,0.3261619806289673,1.0,1.0,0.0,1.0,-1.8109174966812127,1.810914874076844,2.652628836585791e-06,1.3959782123565674,0.0,0.0,0.0,38.04434585571289,25.0,168.55455017089844,-0.0,455.9720153808594,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.9445552229881288,0.2154930531978607,0.1932370960712433,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.9013593196868896,0.1902027726173401,0.179787278175354,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149169921875,0.9964364171028136,0.2777876257896423,0.1780630052089691,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.8517663478851318,0.1605023592710495,0.1519830077886581,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132385253906,0.8838598728179932,0.179372027516365,0.8054605722427368,290.41510009765625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.542724609375,290.4231262207031,1.0,0.3261619806289673,1.0,1.0,0.0,1.0,-1.8109174966812127,1.810914874076844,2.652628836585791e-06,1.3959782123565674,0.0,0.0,0.0,38.04434585571289,25.0,168.55455017089844,-0.0,455.9720153808594,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9873173236846924,0.2196861505508422,0.1968534886837005,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.947759747505188,0.1936652064323425,0.1829117983579635,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9851418137550354,0.2878505289554596,0.1519008576869964,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.8895910978317261,0.1629474908113479,0.154140830039978,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287475585937,0.9256657361984252,0.1818937361240387,0.8159707188606262,290.5304260253906,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56036376953125,290.5380554199219,1.0,0.3215506076812744,1.0,1.0,0.0,1.0,-1.802549839019776,1.8025472164154053,2.6286299998901086e-06,1.389279842376709,0.0,0.0,0.0,34.54449462890625,43.0,162.47972106933594,-0.0,440.0763549804688,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9873173236846924,0.2196861505508422,0.1968534886837005,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.947759747505188,0.1936652064323425,0.1829117983579635,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52960205078125,0.9851418137550354,0.2878505289554596,0.1519008576869964,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.8895910978317261,0.1629474908113479,0.154140830039978,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287475585937,0.9256657361984252,0.1818937361240387,0.8159707188606262,290.5304260253906,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56036376953125,290.5380554199219,1.0,0.3215506076812744,1.0,1.0,0.0,1.0,-1.802549839019776,1.8025472164154053,2.6286299998901086e-06,1.389279842376709,0.0,0.0,0.0,34.54449462890625,43.0,162.47972106933594,-0.0,440.0763549804688,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849304199219,0.9950204491615297,0.2218246608972549,0.1987354904413223,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843505859375,0.9577940106391908,0.1954314112663269,0.1845455914735794,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.584716796875,0.982270121574402,0.2934561669826507,0.1473701149225235,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.8980685472488403,0.1642239391803741,0.1553063988685608,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58404541015625,0.9354789853096008,0.1832269877195358,0.821726381778717,290.5856628417969,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724182128906,290.5932006835937,1.0,0.3226746320724487,1.0,1.0,0.0,1.0,-1.809601902961731,1.8095991611480715,2.648364443302853e-06,1.3945618867874146,0.0,0.0,0.0,34.19883346557617,43.0,158.82911682128906,-0.0,443.3756103515625,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.994886040687561,0.223985493183136,0.2006711810827255,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387023925781,0.9574081897735596,0.1972156763076782,0.1862317621707916,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390380859375,0.9837685823440552,0.2984257936477661,0.1496745496988296,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.8973448872566223,0.1655290871858596,0.156536191701889,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.9344497919082642,0.1845908761024475,0.8278204798698425,290.63995361328125,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.5811767578125,290.6473388671875,1.0,0.3257594704627991,1.0,1.0,0.0,1.0,-1.8254988193511963,1.8254960775375368,2.6937689199257875e-06,1.4069124460220337,0.0,0.0,0.0,34.814693450927734,63.0,155.30352783203125,-0.0,455.2134704589844,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7438049316406,0.9731189608573914,0.2283454239368438,0.2046656012535095,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7432861328125,0.9293376803398132,0.2008133679628372,0.1897239685058593,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.994503140449524,0.3054797947406769,0.1718286424875259,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.8728224635124207,0.1681937277317047,0.1591413915157318,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74298095703125,0.9055345058441162,0.1873122006654739,0.8405378460884094,290.7445068359375,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7513732910156,1.0,0.3377074003219604,1.0,1.0,0.0,1.0,-1.8794647455215447,1.879461884498596,2.851556018867996e-06,1.4490132331848145,0.0,0.0,0.0,38.76947784423828,83.0,147.5083770751953,-0.0,502.8000793457031,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7438049316406,0.9731189608573914,0.2283454239368438,0.2046656012535095,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7432861328125,0.9293376803398132,0.2008133679628372,0.1897239685058593,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.994503140449524,0.3054797947406769,0.1718286424875259,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.8728224635124207,0.1681937277317047,0.1591413915157318,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74298095703125,0.9055345058441162,0.1873122006654739,0.8405378460884094,290.7445068359375,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7513732910156,1.0,0.3377074003219604,1.0,1.0,0.0,1.0,-1.8794647455215447,1.879461884498596,2.851556018867996e-06,1.4490132331848145,0.0,0.0,0.0,38.76947784423828,83.0,147.5083770751953,-0.0,502.8000793457031,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8317565917969,0.9273613095283508,0.232239082455635,0.208355501294136,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.831298828125,0.885337233543396,0.2040234357118606,0.192966878414154,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8324584960937,0.9990000128746032,0.3081493973731994,0.204375147819519,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.8352881073951721,0.1706000119447708,0.1616198271512985,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309936523437,0.8641741275787354,0.1896250396966934,0.8520690202713013,290.8324584960937,285.7200927734375,290.94122314453125,285.8846130371094,290.9388122558594,297.5634155273437,290.8387451171875,1.0,0.3535329699516296,1.0,1.0,0.0,1.0,-1.943722486495972,1.943719506263733,3.046408892259933e-06,1.4992464780807495,0.984688639640808,0.984688639640808,0.0,45.67219161987305,83.0,139.4536895751953,-0.0,570.1139526367188,1.0,281.83251953125,283.3657531738281,290.4548645019531,291.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-1.4468183580473937e-22,-7.234091790236969e-23,-7.234091159148246e-23,0.0,0.0,-0.0,3.453261888353154e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9208437204360962,0.2327002882957458,0.2088020592927932,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.8798471689224243,0.2044036537408828,0.1933605670928955,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399353027344,0.9990000128746032,0.3082793653011322,0.2085881978273391,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388977050781,0.8305157423019409,0.1708863973617553,0.161924123764038,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.8588597178459167,0.189889371395111,0.8534393310546875,290.8399353027344,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5601501464844,290.8195495605469,1.0,0.355655312538147,1.0,1.0,0.0,1.0,-1.9517743587493896,1.9517713785171509,3.071341325266985e-06,1.505539894104004,0.9920898079872132,0.9920898079872132,0.0,46.72077178955078,101.0,1033.4139404296875,-0.0,579.4674072265625,1.0,281.8494567871094,285.5839538574219,290.4490051269531,291.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,3296.587158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0322188474237918,1.0,0.0,0.0,0.3827980160713196,0.3828106522560119,2.398500953404437e-07,2.486593008041382,2.486580610275269,1.2308482837397603e-05,0.0,0.0,-0.0,1143.88720703125,0.0,7.504498481750488,853.0105590820312,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8084015250205994,0.2198072075843811,0.2033977210521698,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7772697806358337,0.1970014572143554,0.1909468472003936,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.8851774334907532,0.293031245470047,0.209396943449974,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7335461974143982,0.1642824560403823,0.1597111225128173,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.7574203610420227,0.1817209720611572,0.8382521867752075,285.89263916015625,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3796081542969,285.8079528808594,1.0,0.3722151219844818,1.0,1.0,0.0,1.0,-1.9225901365280151,1.9225871562957764,2.9836048724973807e-06,1.4841862916946411,0.9550359845161438,0.9550359845161438,0.0,68.9498291015625,89.0,10879.1171875,-0.0,631.1127319335938,1.0,282.5963134765625,285.2972412109375,290.9551086425781,292.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,2763.83251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122447609901428,1.0,0.0,0.0,1.0726878643035889,1.0726900100708008,7.704922921902836e-08,4.265622138977051,4.265612602233887,9.788506758923177e-06,0.0,0.0,-0.0,3271.023193359375,0.0,38.18045425415039,1895.39599609375,0.0,545.9464721679688,0.2754650115966797,1.0,0.0,3.0,1.0,0.0
12294120,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8084015250205994,0.2198072075843811,0.2033977210521698,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7772697806358337,0.1970014572143554,0.1909468472003936,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.8851774334907532,0.293031245470047,0.209396943449974,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7335461974143982,0.1642824560403823,0.1597111225128173,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.7574203610420227,0.1817209720611572,0.8382521867752075,285.89263916015625,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3796081542969,285.8079528808594,1.0,0.3722151219844818,1.0,1.0,0.0,1.0,-1.9225901365280151,1.9225871562957764,2.9836048724973807e-06,1.4841862916946411,0.9550359845161438,0.9550359845161438,0.0,68.9498291015625,89.0,10879.1171875,-0.0,631.1127319335938,1.0,282.5963134765625,285.2972412109375,290.9551086425781,292.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,2763.83251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122447609901428,1.0,0.0,0.0,1.0726878643035889,1.0726900100708008,7.704922921902836e-08,4.265622138977051,4.265612602233887,9.788506758923177e-06,0.0,0.0,-0.0,3271.023193359375,0.0,38.18045425415039,1895.39599609375,0.0,545.9464721679688,0.2754650115966797,1.0,0.0,3.0,1.0,0.0
12294180,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.7436311841011047,0.2058353275060653,0.1898942738771438,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.7216820120811462,0.1869970709085464,0.1815565228462219,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.8206878304481506,0.2791135907173157,0.198691576719284,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.6776898503303528,0.1552816331386566,0.1514152288436889,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.7006688117980957,0.1704873740673065,0.7888405919075012,285.3374328613281,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.21856689453125,285.3216247558594,1.0,0.3731620609760284,1.0,1.0,0.0,1.0,-1.8129279613494875,1.8129253387451167,2.6587713364278898e-06,1.397855520248413,0.9449676275253296,0.9449676275253296,0.0,85.5949478149414,77.0,10792.517578125,-0.0,604.05517578125,1.0,283.0031433105469,284.68707275390625,289.6077575683594,290.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,5897.25439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293895840644836,1.0,0.0,0.0,1.5520175695419312,1.5520217418670654,1.6072725372850982e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3197.52685546875,0.0,115.92272186279295,1895.43701171875,0.0,1104.3515625,0.3927740454673767,1.0,0.0,3.0,1.0,0.0
12294240,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.7436311841011047,0.2058353275060653,0.1898942738771438,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.7216820120811462,0.1869970709085464,0.1815565228462219,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.8206878304481506,0.2791135907173157,0.198691576719284,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.6776898503303528,0.1552816331386566,0.1514152288436889,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.7006688117980957,0.1704873740673065,0.7888405919075012,285.3374328613281,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.21856689453125,285.3216247558594,1.0,0.3731620609760284,1.0,1.0,0.0,1.0,-1.8129279613494875,1.8129253387451167,2.6587713364278898e-06,1.397855520248413,0.9449676275253296,0.9449676275253296,0.0,85.5949478149414,77.0,10792.517578125,-0.0,604.05517578125,1.0,283.0031433105469,284.68707275390625,289.6077575683594,290.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,5897.25439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293895840644836,1.0,0.0,0.0,1.5520175695419312,1.5520217418670654,1.6072725372850982e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3197.52685546875,0.0,115.92272186279295,1895.43701171875,0.0,1104.3515625,0.3927740454673767,1.0,0.0,3.0,1.0,0.0
12294300,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.731833815574646,0.2017525881528854,0.1856103539466858,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.710411787033081,0.183564007282257,0.1779928356409073,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.8089346885681152,0.2751790285110473,0.1954651325941085,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.6657726168632507,0.152078777551651,0.1481429487466812,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.6872342228889465,0.1663217693567276,0.768753707408905,285.22760009765625,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1758728027344,285.21392822265625,1.0,0.3707162737846374,1.0,1.0,0.0,1.0,-1.7715736627578735,1.7715710401535034,2.5417602955712937e-06,1.3651295900344849,0.940623700618744,0.940623700618744,0.0,88.3886489868164,77.0,10789.763671875,-0.0,583.6980590820312,1.0,283.0862121582031,284.5649719238281,289.1903991699219,290.1672668457031,293.1499938964844,293.1499938964844,283.1499938964844,7734.4794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237853765487671,1.0,0.0,0.0,1.7693051099777222,1.7693105936050415,2.088810049372114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.364013671875,0.0,172.00132751464844,1895.4371337890625,0.0,1069.0970458984375,0.4431503415107727,1.0,0.0,3.0,1.0,0.0
12294360,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7262650728225708,0.1988289803266525,0.182518184185028,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7044627070426941,0.1808884590864181,0.1751535683870315,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8035123944282532,0.2723641395568847,0.193154901266098,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.6597788333892822,0.1495231240987777,0.1454662233591079,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.6799280047416687,0.1629106998443603,0.7519834637641907,285.1397705078125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1470642089844,285.1283569335937,1.0,0.3670427203178406,1.0,1.0,0.0,1.0,-1.7383179664611816,1.738315463066101,2.449929070280632e-06,1.3387863636016846,0.9351944327354432,0.9351944327354432,0.0,88.72533416748047,65.0,10781.724609375,-0.0,562.146484375,1.0,283.125,284.4663391113281,288.9418029785156,289.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,9455.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998755693435669,1.0,0.0,0.0,1.9478026628494265,1.947809338569641,2.531531322347292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.337158203125,0.0,229.815170288086,1895.4371337890625,0.0,928.107421875,0.4895122051239013,1.0,0.0,3.0,1.0,0.0
12294420,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.726182758808136,0.1950397342443466,0.1784438192844391,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7039833068847656,0.1770725846290588,0.1709759980440139,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.805206298828125,0.2686578929424286,0.190079003572464,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6583782434463501,0.1457598060369491,0.1413890123367309,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6767423152923584,0.1577069610357284,0.7257922887802124,284.99871826171875,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.1097106933594,284.9907531738281,1.0,0.3572471737861633,1.0,1.0,0.0,1.0,-1.6883623600006104,1.6883599758148191,2.315801111762994e-06,1.2991756200790403,0.9234862923622132,0.9234862923622132,0.0,84.67115020751953,53.0,10808.1015625,-0.0,517.8309326171875,1.0,283.1470642089844,284.3033447265625,288.7811584472656,289.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,12997.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344119071960449,1.0,0.0,0.0,2.257550001144409,2.257559061050415,3.40069846060942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.836181640625,0.0,359.17755126953125,1895.4371337890625,0.0,624.5701293945312,0.5653370022773743,1.0,0.0,3.0,1.0,0.0
12294480,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.726182758808136,0.1950397342443466,0.1784438192844391,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7039833068847656,0.1770725846290588,0.1709759980440139,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.805206298828125,0.2686578929424286,0.190079003572464,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6583782434463501,0.1457598060369491,0.1413890123367309,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6767423152923584,0.1577069610357284,0.7257922887802124,284.99871826171875,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.1097106933594,284.9907531738281,1.0,0.3572471737861633,1.0,1.0,0.0,1.0,-1.6883623600006104,1.6883599758148191,2.315801111762994e-06,1.2991756200790403,0.9234862923622132,0.9234862923622132,0.0,84.67115020751953,53.0,10808.1015625,-0.0,517.8309326171875,1.0,283.1470642089844,284.3033447265625,288.7811584472656,289.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,12997.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344119071960449,1.0,0.0,0.0,2.257550001144409,2.257559061050415,3.40069846060942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.836181640625,0.0,359.17755126953125,1895.4371337890625,0.0,624.5701293945312,0.5653370022773743,1.0,0.0,3.0,1.0,0.0
12294540,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7354692220687866,0.1927419751882553,0.1758517920970916,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7134273052215576,0.1745432317256927,0.1680530458688736,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8172093033790588,0.266350507736206,0.1880713254213333,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6662803292274475,0.1431634128093719,0.1384221017360687,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.683619499206543,0.1539390981197357,0.7062045931816101,284.9076843261719,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0888061523437,284.9027709960937,1.0,0.3454351425170898,1.0,1.0,0.0,1.0,-1.652244210243225,1.6522419452667236,2.2216861452761805e-06,1.2705050706863403,0.910495936870575,0.910495936870575,0.0,77.0059814453125,41.0,10830.0302734375,-0.0,473.8093872070313,1.0,283.1497497558594,284.1962280273437,288.8614807128906,289.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,16248.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788941442966461,1.0,0.0,0.0,2.4896891117095947,2.4897003173828125,4.136029474466341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.882568359375,0.0,484.0139770507813,1895.4371337890625,0.0,446.2430419921875,0.6224419474601746,1.0,0.0,3.0,1.0,0.0
12294600,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7354692220687866,0.1927419751882553,0.1758517920970916,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7134273052215576,0.1745432317256927,0.1680530458688736,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8172093033790588,0.266350507736206,0.1880713254213333,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6662803292274475,0.1431634128093719,0.1384221017360687,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.683619499206543,0.1539390981197357,0.7062045931816101,284.9076843261719,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0888061523437,284.9027709960937,1.0,0.3454351425170898,1.0,1.0,0.0,1.0,-1.652244210243225,1.6522419452667236,2.2216861452761805e-06,1.2705050706863403,0.910495936870575,0.910495936870575,0.0,77.0059814453125,41.0,10830.0302734375,-0.0,473.8093872070313,1.0,283.1497497558594,284.1962280273437,288.8614807128906,289.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,16248.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788941442966461,1.0,0.0,0.0,2.4896891117095947,2.4897003173828125,4.136029474466341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.882568359375,0.0,484.0139770507813,1895.4371337890625,0.0,446.2430419921875,0.6224419474601746,1.0,0.0,3.0,1.0,0.0
12294660,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7523757219314575,0.1912346631288528,0.1740148663520813,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.729261040687561,0.1727780997753143,0.1658766120672226,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8365148305892944,0.2647972404956817,0.1866184324026107,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.681970477104187,0.1412855833768844,0.1361456662416458,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6984856724739075,0.1510490179061889,0.6907172799110413,284.85284423828125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0787353515625,284.8499755859375,1.0,0.332442969083786,1.0,1.0,0.0,1.0,-1.6243497133255005,1.6243475675582886,2.15064187614189e-06,1.2483421564102173,0.8966619968414307,0.8966619968414307,0.0,67.53135681152344,29.0,10846.7431640625,-0.0,431.13568115234375,1.0,283.1499938964844,284.1293640136719,289.0283203125,289.7834777832031,293.1499938964844,293.1499938964844,283.1499938964844,19107.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495299458503723,1.0,0.0,0.0,2.657362461090088,2.6573750972747803,4.711887697794737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.9912109375,0.0,591.787353515625,1895.4371337890625,0.0,373.8440246582031,0.6580857038497925,1.0,0.0,3.0,1.0,0.0
12294720,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7523757219314575,0.1912346631288528,0.1740148663520813,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.729261040687561,0.1727780997753143,0.1658766120672226,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8365148305892944,0.2647972404956817,0.1866184324026107,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.681970477104187,0.1412855833768844,0.1361456662416458,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6984856724739075,0.1510490179061889,0.6907172799110413,284.85284423828125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0787353515625,284.8499755859375,1.0,0.332442969083786,1.0,1.0,0.0,1.0,-1.6243497133255005,1.6243475675582886,2.15064187614189e-06,1.2483421564102173,0.8966619968414307,0.8966619968414307,0.0,67.53135681152344,29.0,10846.7431640625,-0.0,431.13568115234375,1.0,283.1499938964844,284.1293640136719,289.0283203125,289.7834777832031,293.1499938964844,293.1499938964844,283.1499938964844,19107.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495299458503723,1.0,0.0,0.0,2.657362461090088,2.6573750972747803,4.711887697794737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.9912109375,0.0,591.787353515625,1895.4371337890625,0.0,373.8440246582031,0.6580857038497925,1.0,0.0,3.0,1.0,0.0
12294780,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7787847518920898,0.1902367770671844,0.1726421415805816,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7528171539306641,0.1715072393417358,0.1641779989004135,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8655468821525574,0.2637219429016113,0.1855044513940811,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.7061868906021118,0.1398844867944717,0.1343262046575546,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7208505272865295,0.1487266272306442,0.6778696775436401,284.834228515625,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0751342773437,284.8333435058594,1.0,0.3186841905117035,1.0,1.0,0.0,1.0,-1.6017131805419922,1.6017110347747805,2.094036517519271e-06,1.2303403615951538,0.8825039863586426,0.8825039863586426,0.0,57.154884338378906,25.0,10833.1728515625,-0.0,390.1593322753906,1.0,283.1499938964844,284.1062316894531,289.18505859375,289.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,20605.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434526860713959,1.0,0.0,0.0,2.711469411849976,2.7114827632904053,4.905720061287866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.0048828125,0.0,632.6343383789062,1895.4371337890625,0.0,360.3659973144531,0.6714614629745483,1.0,0.0,3.0,1.0,0.0
12294840,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7787847518920898,0.1902367770671844,0.1726421415805816,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7528171539306641,0.1715072393417358,0.1641779989004135,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8655468821525574,0.2637219429016113,0.1855044513940811,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.7061868906021118,0.1398844867944717,0.1343262046575546,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7208505272865295,0.1487266272306442,0.6778696775436401,284.834228515625,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0751342773437,284.8333435058594,1.0,0.3186841905117035,1.0,1.0,0.0,1.0,-1.6017131805419922,1.6017110347747805,2.094036517519271e-06,1.2303403615951538,0.8825039863586426,0.8825039863586426,0.0,57.154884338378906,25.0,10833.1728515625,-0.0,390.1593322753906,1.0,283.1499938964844,284.1062316894531,289.18505859375,289.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,20605.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434526860713959,1.0,0.0,0.0,2.711469411849976,2.7114827632904053,4.905720061287866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.0048828125,0.0,632.6343383789062,1895.4371337890625,0.0,360.3659973144531,0.6714614629745483,1.0,0.0,3.0,1.0,0.0
12294900,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7935174703598022,0.18988136947155,0.1721210181713104,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7661864161491394,0.1710060983896255,0.1634945422410965,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8818802833557129,0.2633132636547088,0.1850661784410476,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7186446785926819,0.1393155604600906,0.1335789412260055,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7320041060447693,0.1477183997631073,0.6723273396492004,284.83447265625,285.8844299316406,291.5543212890625,286.2411804199219,291.55157470703125,297.0749816894531,284.8346252441406,1.0,0.3127536177635193,1.0,1.0,0.0,1.0,-1.5921881198883057,1.5921859741210938,2.070490381811396e-06,1.222753882408142,0.875644326210022,0.875644326210022,0.0,52.64017868041992,25.0,10820.7470703125,-0.0,372.8387756347656,1.0,283.1499938964844,284.10626220703125,289.2444152832031,290.0108337402344,293.1499938964844,293.1499938964844,283.1499938964844,20910.88671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457391202449798,1.0,0.0,0.0,2.704616069793701,2.704629421234131,4.880952815256023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.257080078125,0.0,630.1187133789062,1895.4371337890625,0.0,365.38189697265625,0.6727801561355591,1.0,0.0,3.0,1.0,0.0
