time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294960,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8087313175201416,0.1895997673273086,0.1716910004615783,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7804079651832581,0.1705721616744995,0.1629006117582321,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8989948034286499,0.2629677057266235,0.1846914738416671,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7306291460990906,0.1388132721185684,0.1329202502965927,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7435927391052246,0.146786481142044,0.6672555804252625,284.83673095703125,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.0755615234375,284.837158203125,1.0,0.3072590827941894,1.0,1.0,0.0,1.0,-1.5836279392242432,1.5836259126663208,2.0494742329901783e-06,1.215936541557312,0.8682377934455872,0.8682377934455872,0.0,48.59727096557617,25.0,10819.259765625,-0.0,357.4790954589844,1.0,283.1499938964844,284.1070556640625,289.2900085449219,290.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,21249.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496426582336426,1.0,0.0,0.0,2.701355457305908,2.701368808746338,4.869190775025345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.145263671875,0.0,629.9969482421875,1895.4371337890625,0.0,374.0984497070313,0.6694709062576294,1.0,0.0,3.0,1.0,0.0
12295020,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8340176939964294,0.1892092823982238,0.1710741370916366,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8063015341758728,0.1698555201292038,0.1619499027729034,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9324930906295776,0.262414813041687,0.184107705950737,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.752248227596283,0.1379603892564773,0.1318400055170059,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7650107741355896,0.1450936645269394,0.6583384871482849,284.8532409667969,285.9411315917969,291.6722106933594,286.3080444335937,291.66943359375,297.07830810546875,284.8545837402344,1.0,0.2987841963768005,1.0,1.0,0.0,1.0,-1.5690407752990725,1.56903874874115,2.013963467106805e-06,1.2043085098266602,0.8540353178977966,0.8540353178977966,0.0,42.55454254150391,25.0,10808.078125,-0.0,333.9296569824219,1.0,283.1499938964844,284.1237487792969,289.3464660644531,290.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,21293.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579193294048309,1.0,0.0,0.0,2.649341583251953,2.649354696273804,4.683486451995123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.24853515625,0.0,598.94384765625,1895.4371337890625,0.0,393.2478332519531,0.6574621796607971,1.0,0.0,3.0,1.0,0.0
12295080,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8340176939964294,0.1892092823982238,0.1710741370916366,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8063015341758728,0.1698555201292038,0.1619499027729034,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9324930906295776,0.262414813041687,0.184107705950737,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.752248227596283,0.1379603892564773,0.1318400055170059,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7650107741355896,0.1450936645269394,0.6583384871482849,284.8532409667969,285.9411315917969,291.6722106933594,286.3080444335937,291.66943359375,297.07830810546875,284.8545837402344,1.0,0.2987841963768005,1.0,1.0,0.0,1.0,-1.5690407752990725,1.56903874874115,2.013963467106805e-06,1.2043085098266602,0.8540353178977966,0.8540353178977966,0.0,42.55454254150391,25.0,10808.078125,-0.0,333.9296569824219,1.0,283.1499938964844,284.1237487792969,289.3464660644531,290.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,21293.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579193294048309,1.0,0.0,0.0,2.649341583251953,2.649354696273804,4.683486451995123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.24853515625,0.0,598.94384765625,1895.4371337890625,0.0,393.2478332519531,0.6574621796607971,1.0,0.0,3.0,1.0,0.0
12295140,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8565702438354492,0.1890054196119308,0.170699343085289,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8275312781333923,0.1692907065153122,0.1612231135368347,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9618277549743652,0.2619975209236145,0.1836774349212646,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.772235631942749,0.1372613310813903,0.1309853196144104,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7844042181968689,0.1435702443122863,0.6505739688873291,284.8797607421875,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0823669433594,284.8817749023437,1.0,0.2923683524131775,1.0,1.0,0.0,1.0,-1.5568526983261108,1.556850790977478,1.9845904262183467e-06,1.194587230682373,0.8400412201881409,0.8400412201881409,0.0,38.26469802856445,25.0,10797.9453125,-0.0,316.5829162597656,1.0,283.1499938964844,284.15185546875,289.37646484375,290.1640014648437,293.1499938964844,293.1499938964844,283.1499938964844,20931.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463034451007843,1.0,0.0,0.0,2.5704681873321533,2.5704805850982666,4.40877357732461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.663818359375,0.0,551.6990356445312,1895.4371337890625,0.0,405.5595703125,0.6390243768692017,1.0,0.0,3.0,1.0,0.0
12295200,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8565702438354492,0.1890054196119308,0.170699343085289,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8275312781333923,0.1692907065153122,0.1612231135368347,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9618277549743652,0.2619975209236145,0.1836774349212646,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.772235631942749,0.1372613310813903,0.1309853196144104,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7844042181968689,0.1435702443122863,0.6505739688873291,284.8797607421875,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0823669433594,284.8817749023437,1.0,0.2923683524131775,1.0,1.0,0.0,1.0,-1.5568526983261108,1.556850790977478,1.9845904262183467e-06,1.194587230682373,0.8400412201881409,0.8400412201881409,0.0,38.26469802856445,25.0,10797.9453125,-0.0,316.5829162597656,1.0,283.1499938964844,284.15185546875,289.37646484375,290.1640014648437,293.1499938964844,293.1499938964844,283.1499938964844,20931.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463034451007843,1.0,0.0,0.0,2.5704681873321533,2.5704805850982666,4.40877357732461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.663818359375,0.0,551.6990356445312,1895.4371337890625,0.0,405.5595703125,0.6390243768692017,1.0,0.0,3.0,1.0,0.0
12295260,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8770477175712585,0.1889604181051254,0.1705154031515121,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8454721570014954,0.16884346306324,0.1606597155332565,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9834455847740172,0.261683702468872,0.1833574473857879,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7899764180183411,0.1366823613643646,0.1302964240312576,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8010409474372864,0.1421747952699661,0.6436383128166199,284.9139099121094,285.971923828125,291.82745361328125,286.3951110839844,291.8246765136719,297.0872802734375,284.91650390625,1.0,0.2874472439289093,1.0,1.0,0.0,1.0,-1.5464168787002563,1.546414852142334,1.959652081495733e-06,1.1862568855285645,0.8263784646987915,0.8263784646987915,0.0,35.16654586791992,25.0,10787.4296875,-0.0,303.4479675292969,1.0,283.1499938964844,284.1888732910156,289.4008483886719,290.1876525878906,293.1499938964844,293.1499938964844,283.1499938964844,20298.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641222059726715,1.0,0.0,0.0,2.474844694137573,2.474856376647949,4.086855369678233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.847900390625,0.0,496.9337463378906,1895.4371337890625,0.0,408.2267150878906,0.6195623874664307,1.0,0.0,3.0,1.0,0.0
12295320,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8770477175712585,0.1889604181051254,0.1705154031515121,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8454721570014954,0.16884346306324,0.1606597155332565,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9834455847740172,0.261683702468872,0.1833574473857879,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7899764180183411,0.1366823613643646,0.1302964240312576,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8010409474372864,0.1421747952699661,0.6436383128166199,284.9139099121094,285.971923828125,291.82745361328125,286.3951110839844,291.8246765136719,297.0872802734375,284.91650390625,1.0,0.2874472439289093,1.0,1.0,0.0,1.0,-1.5464168787002563,1.546414852142334,1.959652081495733e-06,1.1862568855285645,0.8263784646987915,0.8263784646987915,0.0,35.16654586791992,25.0,10787.4296875,-0.0,303.4479675292969,1.0,283.1499938964844,284.1888732910156,289.4008483886719,290.1876525878906,293.1499938964844,293.1499938964844,283.1499938964844,20298.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641222059726715,1.0,0.0,0.0,2.474844694137573,2.474856376647949,4.086855369678233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.847900390625,0.0,496.9337463378906,1895.4371337890625,0.0,408.2267150878906,0.6195623874664307,1.0,0.0,3.0,1.0,0.0
12295380,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8945945501327515,0.189041405916214,0.1704853624105453,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.860802173614502,0.1684837639331817,0.1602204293012619,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.998156487941742,0.2614519894123077,0.1830479651689529,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.804691731929779,0.1361953318119049,0.1297351717948913,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8140719532966614,0.1408745199441909,0.637327253818512,284.9464111328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0926208496094,284.94891357421875,1.0,0.2836090922355652,1.0,1.0,0.0,1.0,-1.537036657333374,1.5370347499847412,1.9374142539163586e-06,1.1787737607955933,0.813000500202179,0.813000500202179,0.0,32.93132019042969,25.0,10792.0927734375,-0.0,293.2597351074219,1.0,283.1499938964844,284.2221984863281,289.43218994140625,290.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,19993.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628800749778747,1.0,0.0,0.0,2.3992562294006348,2.3992674350738525,3.841020372874482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.354248046875,0.0,457.2820739746094,1895.4371337890625,0.0,405.1824645996094,0.6025086641311646,1.0,0.0,3.0,1.0,0.0
12295440,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8945945501327515,0.189041405916214,0.1704853624105453,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.860802173614502,0.1684837639331817,0.1602204293012619,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.998156487941742,0.2614519894123077,0.1830479651689529,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.804691731929779,0.1361953318119049,0.1297351717948913,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8140719532966614,0.1408745199441909,0.637327253818512,284.9464111328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0926208496094,284.94891357421875,1.0,0.2836090922355652,1.0,1.0,0.0,1.0,-1.537036657333374,1.5370347499847412,1.9374142539163586e-06,1.1787737607955933,0.813000500202179,0.813000500202179,0.0,32.93132019042969,25.0,10792.0927734375,-0.0,293.2597351074219,1.0,283.1499938964844,284.2221984863281,289.43218994140625,290.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,19993.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628800749778747,1.0,0.0,0.0,2.3992562294006348,2.3992674350738525,3.841020372874482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.354248046875,0.0,457.2820739746094,1895.4371337890625,0.0,405.1824645996094,0.6025086641311646,1.0,0.0,3.0,1.0,0.0
12295500,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8987158536911011,0.1891149133443832,0.1705269664525985,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8642449378967285,0.1683238297700882,0.1600476503372192,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9969666004180908,0.2616197764873504,0.1797685921192169,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8077947497367859,0.1359740644693374,0.1295034885406494,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8162936568260193,0.1402478367090225,0.6344074010848999,284.9611511230469,285.9655456542969,291.9423217773437,286.458740234375,291.9395446777344,297.0960998535156,284.9632568359375,1.0,0.2818961143493652,1.0,1.0,0.0,1.0,-1.5293530225753784,1.529350996017456,1.919365331559675e-06,1.1726864576339722,0.8066362738609314,0.8066362738609314,0.0,32.35371398925781,25.0,10778.3349609375,-0.0,288.1968688964844,1.0,283.1499938964844,284.2372131347656,289.4508361816406,290.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,19905.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619491100311279,1.0,0.0,0.0,2.363882541656494,2.363893508911133,3.7285943221832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.300048828125,0.0,439.7615051269531,1895.4371337890625,0.0,402.9157409667969,0.5946207642555237,1.0,0.0,3.0,1.0,0.0
12295560,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.902663230895996,0.189209371805191,0.1705876141786575,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.867533802986145,0.1681770980358123,0.1598872989416122,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.996116816997528,0.2622122466564178,0.1769359558820724,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8106664419174194,0.1357679367065429,0.1292859464883804,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8183386325836182,0.1396408826112747,0.6315677762031555,284.9744567871094,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.1010437011719,284.9765625,1.0,0.2803091704845428,1.0,1.0,0.0,1.0,-1.5221651792526243,1.5221632719039917,1.902525696095836e-06,1.166941523551941,0.7998914122581482,0.7998914122581482,0.0,31.81954002380371,25.0,10765.2763671875,-0.0,283.5525817871094,1.0,283.1499938964844,284.2513732910156,289.470458984375,290.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,19805.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609496593475342,1.0,0.0,0.0,2.3306539058685303,2.33066463470459,3.624507201038796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.3701171875,0.0,423.654541015625,1895.4371337890625,0.0,400.4962158203125,0.5872039198875427,1.0,0.0,3.0,1.0,0.0
12295620,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9102419018745422,0.1894625872373581,0.1707680374383926,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8735445141792297,0.1679227799177169,0.1596065461635589,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9945335388183594,0.2639705240726471,0.1719299554824829,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8157247304916382,0.1353992074728012,0.1288953572511673,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8218653798103333,0.138485699892044,0.6261643171310425,285.0019836425781,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.1127014160156,285.00421142578125,1.0,0.2774469256401062,1.0,1.0,0.0,1.0,-1.509078025817871,1.5090761184692385,1.87211514912633e-06,1.1564857959747314,0.7870482206344604,0.7870482206344604,0.0,30.88190269470215,25.0,10745.0107421875,-0.0,275.29022216796875,1.0,283.1499938964844,284.28057861328125,289.5113830566406,290.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,19686.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590051472187042,1.0,0.0,0.0,2.2659811973571777,2.265991687774658,3.426147259233403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.386962890625,0.0,393.8347778320313,1895.4371337890625,0.0,395.83001708984375,0.5729121565818787,1.0,0.0,3.0,1.0,0.0
12295680,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9102419018745422,0.1894625872373581,0.1707680374383926,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8735445141792297,0.1679227799177169,0.1596065461635589,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9945335388183594,0.2639705240726471,0.1719299554824829,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8157247304916382,0.1353992074728012,0.1288953572511673,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8218653798103333,0.138485699892044,0.6261643171310425,285.0019836425781,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.1127014160156,285.00421142578125,1.0,0.2774469256401062,1.0,1.0,0.0,1.0,-1.509078025817871,1.5090761184692385,1.87211514912633e-06,1.1564857959747314,0.7870482206344604,0.7870482206344604,0.0,30.88190269470215,25.0,10745.0107421875,-0.0,275.29022216796875,1.0,283.1499938964844,284.28057861328125,289.5113830566406,290.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,19686.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590051472187042,1.0,0.0,0.0,2.2659811973571777,2.265991687774658,3.426147259233403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.386962890625,0.0,393.8347778320313,1895.4371337890625,0.0,395.83001708984375,0.5729121565818787,1.0,0.0,3.0,1.0,0.0
12295740,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.917380154132843,0.189813494682312,0.1710389405488968,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8787996172904968,0.1677280515432357,0.1593857407569885,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9929322004318236,0.2661454081535339,0.1676129251718521,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8200008869171143,0.1350948810577392,0.1285696774721145,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.824700653553009,0.1374117881059646,0.6211516261100769,285.03057861328125,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1252746582031,285.0329284667969,1.0,0.2749649882316589,1.0,1.0,0.0,1.0,-1.4975457191467283,1.4975439310073853,1.8455690451446567e-06,1.1472622156143188,0.7745611071586609,0.7745611071586609,0.0,30.09910774230957,28.0,10731.7841796875,-0.0,268.2283935546875,1.0,283.1499938964844,284.310791015625,289.5537414550781,290.3334350585937,293.1499938964844,293.1499938964844,283.1499938964844,19605.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574436843395233,1.0,0.0,0.0,2.2040576934814453,2.204067707061768,3.2414499173683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.683837890625,0.0,366.8506774902344,1895.4371337890625,0.0,392.1219177246094,0.5593336224555969,1.0,0.0,3.0,1.0,0.0
12295800,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.917380154132843,0.189813494682312,0.1710389405488968,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8787996172904968,0.1677280515432357,0.1593857407569885,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9929322004318236,0.2661454081535339,0.1676129251718521,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8200008869171143,0.1350948810577392,0.1285696774721145,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.824700653553009,0.1374117881059646,0.6211516261100769,285.03057861328125,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1252746582031,285.0329284667969,1.0,0.2749649882316589,1.0,1.0,0.0,1.0,-1.4975457191467283,1.4975439310073853,1.8455690451446567e-06,1.1472622156143188,0.7745611071586609,0.7745611071586609,0.0,30.09910774230957,28.0,10731.7841796875,-0.0,268.2283935546875,1.0,283.1499938964844,284.310791015625,289.5537414550781,290.3334350585937,293.1499938964844,293.1499938964844,283.1499938964844,19605.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574436843395233,1.0,0.0,0.0,2.2040576934814453,2.204067707061768,3.2414499173683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.683837890625,0.0,366.8506774902344,1895.4371337890625,0.0,392.1219177246094,0.5593336224555969,1.0,0.0,3.0,1.0,0.0
12295860,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.918965220451355,0.1902705281972885,0.1714214235544204,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8792105913162231,0.1676005125045776,0.159245952963829,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9927278757095336,0.2680956125259399,0.1671020090579986,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.820097804069519,0.1348612010478973,0.1283287107944488,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8233851194381714,0.1364141702651977,0.6165827512741089,285.06256103515625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1363220214844,285.0653991699219,1.0,0.2740550637245178,1.0,1.0,0.0,1.0,-1.4914449453353882,1.491443157196045,1.8315631677978672e-06,1.1423238515853882,0.7625200748443604,0.7625200748443604,0.0,29.91909980773925,31.0,10746.5693359375,-0.0,265.1275939941406,1.0,283.1499938964844,284.34429931640625,289.5964660644531,290.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,19542.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564610123634338,1.0,0.0,0.0,2.1442229747772217,2.1442325115203857,3.067843579174223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.742431640625,0.0,342.1146545410156,1895.4371337890625,0.0,389.8057861328125,0.5462945699691772,1.0,0.0,3.0,1.0,0.0
12295920,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.918965220451355,0.1902705281972885,0.1714214235544204,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8792105913162231,0.1676005125045776,0.159245952963829,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9927278757095336,0.2680956125259399,0.1671020090579986,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.820097804069519,0.1348612010478973,0.1283287107944488,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8233851194381714,0.1364141702651977,0.6165827512741089,285.06256103515625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1363220214844,285.0653991699219,1.0,0.2740550637245178,1.0,1.0,0.0,1.0,-1.4914449453353882,1.491443157196045,1.8315631677978672e-06,1.1423238515853882,0.7625200748443604,0.7625200748443604,0.0,29.91909980773925,31.0,10746.5693359375,-0.0,265.1275939941406,1.0,283.1499938964844,284.34429931640625,289.5964660644531,290.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,19542.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564610123634338,1.0,0.0,0.0,2.1442229747772217,2.1442325115203857,3.067843579174223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.742431640625,0.0,342.1146545410156,1895.4371337890625,0.0,389.8057861328125,0.5462945699691772,1.0,0.0,3.0,1.0,0.0
12295980,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9153658151626588,0.190837025642395,0.1719188094139099,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8751972317695618,0.1675416082143783,0.1591890305280685,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9938727021217346,0.2690150141716003,0.1700756996870041,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8163964152336121,0.1346976906061172,0.1281725764274597,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8182470202445984,0.1354684978723526,0.6123644709587097,285.0995483398437,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.142578125,285.1027526855469,1.0,0.2744241952896118,1.0,1.0,0.0,1.0,-1.4902892112731934,1.49028742313385,1.8288686760570272e-06,1.1413416862487793,0.7510436773300171,0.7510436773300171,0.0,30.28264808654785,25.0,10789.6572265625,-0.0,265.5516662597656,1.0,283.1499938964844,284.38189697265625,289.6398620605469,290.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,19481.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563469886779785,1.0,0.0,0.0,2.0864384174346924,2.0864477157592773,2.904721725371928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.362548828125,0.0,319.37841796875,1895.4371337890625,0.0,389.5379333496094,0.5337609648704529,1.0,0.0,3.0,1.0,0.0
12296040,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9153658151626588,0.190837025642395,0.1719188094139099,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8751972317695618,0.1675416082143783,0.1591890305280685,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9938727021217346,0.2690150141716003,0.1700756996870041,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8163964152336121,0.1346976906061172,0.1281725764274597,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8182470202445984,0.1354684978723526,0.6123644709587097,285.0995483398437,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.142578125,285.1027526855469,1.0,0.2744241952896118,1.0,1.0,0.0,1.0,-1.4902892112731934,1.49028742313385,1.8288686760570272e-06,1.1413416862487793,0.7510436773300171,0.7510436773300171,0.0,30.28264808654785,25.0,10789.6572265625,-0.0,265.5516662597656,1.0,283.1499938964844,284.38189697265625,289.6398620605469,290.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,19481.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563469886779785,1.0,0.0,0.0,2.0864384174346924,2.0864477157592773,2.904721725371928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.362548828125,0.0,319.37841796875,1895.4371337890625,0.0,389.5379333496094,0.5337609648704529,1.0,0.0,3.0,1.0,0.0
12296100,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9172946214675904,0.1911551058292389,0.1721903532743454,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8763263821601868,0.1675317734479904,0.1591701805591583,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.9935418367385864,0.2692561745643616,0.1691875457763672,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8172749876976013,0.1346359401941299,0.1281044632196426,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8183680176734924,0.1350030601024627,0.6102508902549744,285.11822509765625,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.1444091796875,285.1210021972656,1.0,0.2735553383827209,1.0,1.0,0.0,1.0,-1.486913800239563,1.4869120121002195,1.8212492705060868e-06,1.138697862625122,0.7457039952278137,0.7457039952278137,0.0,30.10510635375977,25.0,10797.3515625,-0.0,263.6471252441406,1.0,283.1499938964844,284.4004211425781,289.6614990234375,290.44561767578125,293.1499938964844,293.1499938964844,283.1499938964844,19467.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456657350063324,1.0,0.0,0.0,2.057914018630981,2.057923078536988,2.825841818321351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.829345703125,0.0,308.63214111328125,1895.4371337890625,0.0,390.26751708984375,0.5276244282722473,1.0,0.0,3.0,1.0,0.0
12296160,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.922514796257019,0.1914934813976287,0.1724708825349807,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.880186140537262,0.1675333529710769,0.1591514945030212,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.9923707842826844,0.2699115574359894,0.1662275791168213,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8205035328865051,0.1345866322517395,0.1280371248722076,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8208237886428833,0.1345462352037429,0.6081105470657349,285.1338806152344,285.9937744140625,292.3503723144531,286.6786804199219,292.34765625,297.14776611328125,285.13623046875,1.0,0.2720881700515747,1.0,1.0,0.0,1.0,-1.481027364730835,1.4810255765914917,1.807931425901188e-06,1.134011149406433,0.7401033043861389,0.7401033043861389,0.0,29.61627769470215,28.0,10788.822265625,-0.0,259.894287109375,1.0,283.1499938964844,284.4164733886719,289.6819152832031,290.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,19420.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570649564266205,1.0,0.0,0.0,2.030828952789306,2.0308380126953125,2.7519473633219604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.5302734375,0.0,298.5278015136719,1895.4371337890625,0.0,391.2276611328125,0.521750271320343,1.0,0.0,3.0,1.0,0.0
12296220,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.9249604940414428,0.1922405809164047,0.1731147766113281,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8811615109443665,0.1675824224948883,0.1591789871454239,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9920786023139954,0.2716416418552398,0.1655282825231552,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8211604356765747,0.1345368027687072,0.1279702931642532,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8199374675750732,0.1336861401796341,0.6041532158851624,285.16705322265625,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.1563720703125,285.17010498046875,1.0,0.2714201211929321,1.0,1.0,0.0,1.0,-1.4761556386947632,1.47615385055542,1.796836954781611e-06,1.1300159692764282,0.7296651601791382,0.7296651601791382,0.0,29.43641662597656,31.0,10803.68359375,-0.0,257.3752746582031,1.0,283.1499938964844,284.4517822265625,289.7189025878906,290.50537109375,293.1499938964844,293.1499938964844,283.1499938964844,19359.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576426446437835,1.0,0.0,0.0,1.9772262573242188,1.9772348403930664,2.608591671560135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.34130859375,0.0,279.3613586425781,1895.4371337890625,0.0,392.5924682617188,0.5102298855781555,1.0,0.0,3.0,1.0,0.0
12296280,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.9249604940414428,0.1922405809164047,0.1731147766113281,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8811615109443665,0.1675824224948883,0.1591789871454239,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9920786023139954,0.2716416418552398,0.1655282825231552,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8211604356765747,0.1345368027687072,0.1279702931642532,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8199374675750732,0.1336861401796341,0.6041532158851624,285.16705322265625,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.1563720703125,285.17010498046875,1.0,0.2714201211929321,1.0,1.0,0.0,1.0,-1.4761556386947632,1.47615385055542,1.796836954781611e-06,1.1300159692764282,0.7296651601791382,0.7296651601791382,0.0,29.43641662597656,31.0,10803.68359375,-0.0,257.3752746582031,1.0,283.1499938964844,284.4517822265625,289.7189025878906,290.50537109375,293.1499938964844,293.1499938964844,283.1499938964844,19359.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576426446437835,1.0,0.0,0.0,1.9772262573242188,1.9772348403930664,2.608591671560135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.34130859375,0.0,279.3613586425781,1895.4371337890625,0.0,392.5924682617188,0.5102298855781555,1.0,0.0,3.0,1.0,0.0
12296340,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9218170046806335,0.1930949389934539,0.1738698333501815,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.8774425387382507,0.1676956862211227,0.159285306930542,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.9932795763015748,0.272628903388977,0.1685011684894561,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8178144693374634,0.1345516890287399,0.12798373401165,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8150096535682678,0.1328821778297424,0.6005637645721436,285.2061767578125,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1617431640625,285.2095947265625,1.0,0.2720150351524353,1.0,1.0,0.0,1.0,-1.476462960243225,1.4764611721038818,1.7974546153709523e-06,1.1301898956298828,0.7199259400367737,0.7199259400367737,0.0,29.82059097290039,34.0,10850.30078125,-0.0,258.4711303710937,1.0,283.1499938964844,284.4916381835937,289.75543212890625,290.544677734375,293.1499938964844,293.1499938964844,283.1499938964844,19287.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458120584487915,1.0,0.0,0.0,1.9262363910675049,1.9262447357177728,2.4757827077337424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.46630859375,0.0,261.9071044921875,1895.4371337890625,0.0,393.7251586914063,0.4992990791797638,1.0,0.0,3.0,1.0,0.0
12296400,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9218170046806335,0.1930949389934539,0.1738698333501815,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.8774425387382507,0.1676956862211227,0.159285306930542,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.9932795763015748,0.272628903388977,0.1685011684894561,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8178144693374634,0.1345516890287399,0.12798373401165,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8150096535682678,0.1328821778297424,0.6005637645721436,285.2061767578125,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1617431640625,285.2095947265625,1.0,0.2720150351524353,1.0,1.0,0.0,1.0,-1.476462960243225,1.4764611721038818,1.7974546153709523e-06,1.1301898956298828,0.7199259400367737,0.7199259400367737,0.0,29.82059097290039,34.0,10850.30078125,-0.0,258.4711303710937,1.0,283.1499938964844,284.4916381835937,289.75543212890625,290.544677734375,293.1499938964844,293.1499938964844,283.1499938964844,19287.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458120584487915,1.0,0.0,0.0,1.9262363910675049,1.9262447357177728,2.4757827077337424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.46630859375,0.0,261.9071044921875,1895.4371337890625,0.0,393.7251586914063,0.4992990791797638,1.0,0.0,3.0,1.0,0.0
12296460,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.914728820323944,0.1940832287073135,0.1747489869594574,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8703685402870178,0.1678736507892608,0.1594674885272979,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.995276689529419,0.2725218832492828,0.1741672754287719,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.811442494392395,0.1346291601657867,0.1280718147754669,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8068540096282959,0.1321095377206802,0.5972110033035278,285.2489929199219,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.16290283203125,285.252685546875,1.0,0.2736637890338897,1.0,1.0,0.0,1.0,-1.4806175231933594,1.480615735054016,1.8067445353153744e-06,1.1334326267242432,0.7109435200691223,0.7109435200691223,0.0,30.651763916015625,25.0,10919.416015625,-0.0,262.33123779296875,1.0,283.1499938964844,284.5343322753906,289.7934265136719,290.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,19203.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590295553207397,1.0,0.0,0.0,1.878322005271912,1.8783299922943115,2.354146317884443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.29296875,0.0,246.1722717285156,1895.4371337890625,0.0,395.8882751464844,0.4890501797199249,1.0,0.0,3.0,1.0,0.0
12296520,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.914728820323944,0.1940832287073135,0.1747489869594574,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8703685402870178,0.1678736507892608,0.1594674885272979,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.995276689529419,0.2725218832492828,0.1741672754287719,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.811442494392395,0.1346291601657867,0.1280718147754669,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8068540096282959,0.1321095377206802,0.5972110033035278,285.2489929199219,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.16290283203125,285.252685546875,1.0,0.2736637890338897,1.0,1.0,0.0,1.0,-1.4806175231933594,1.480615735054016,1.8067445353153744e-06,1.1334326267242432,0.7109435200691223,0.7109435200691223,0.0,30.651763916015625,25.0,10919.416015625,-0.0,262.33123779296875,1.0,283.1499938964844,284.5343322753906,289.7934265136719,290.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,19203.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590295553207397,1.0,0.0,0.0,1.878322005271912,1.8783299922943115,2.354146317884443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.29296875,0.0,246.1722717285156,1895.4371337890625,0.0,395.8882751464844,0.4890501797199249,1.0,0.0,3.0,1.0,0.0
12296580,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.9239743947982788,0.1952470988035202,0.1757300943136215,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.8767358660697937,0.1680952608585357,0.1596443057060241,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.993677258491516,0.2727606296539306,0.1695484519004821,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8169549107551575,0.1347457021474838,0.1281503289937973,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8107568025588989,0.1313460022211074,0.5936581492424011,285.28533935546875,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1654052734375,285.2875671386719,1.0,0.2712046802043915,1.0,1.0,0.0,1.0,-1.4723026752471924,1.4723008871078491,1.78811183104699e-06,1.12687349319458,0.7026165723800659,0.7026165723800659,0.0,29.88159370422364,28.0,10921.9423828125,-0.0,256.8636474609375,1.0,283.1499938964844,284.5701904296875,289.8306884765625,290.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19117.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604817032814026,1.0,0.0,0.0,1.8337119817733765,1.8337198495864868,2.2436528013258802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.113525390625,0.0,232.1091461181641,1895.4371337890625,0.0,399.3683166503906,0.4795340597629547,1.0,0.0,3.0,1.0,0.0
12296640,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.9239743947982788,0.1952470988035202,0.1757300943136215,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.8767358660697937,0.1680952608585357,0.1596443057060241,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.993677258491516,0.2727606296539306,0.1695484519004821,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8169549107551575,0.1347457021474838,0.1281503289937973,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8107568025588989,0.1313460022211074,0.5936581492424011,285.28533935546875,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1654052734375,285.2875671386719,1.0,0.2712046802043915,1.0,1.0,0.0,1.0,-1.4723026752471924,1.4723008871078491,1.78811183104699e-06,1.12687349319458,0.7026165723800659,0.7026165723800659,0.0,29.88159370422364,28.0,10921.9423828125,-0.0,256.8636474609375,1.0,283.1499938964844,284.5701904296875,289.8306884765625,290.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19117.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604817032814026,1.0,0.0,0.0,1.8337119817733765,1.8337198495864868,2.2436528013258802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.113525390625,0.0,232.1091461181641,1895.4371337890625,0.0,399.3683166503906,0.4795340597629547,1.0,0.0,3.0,1.0,0.0
12296700,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.9276183843612672,0.1958851814270019,0.1762785166501999,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.8790177702903748,0.1682247370481491,0.1597512364387512,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.9930713176727296,0.2736714780330658,0.1679662615060806,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.818873405456543,0.1348225027322769,0.1282074302434921,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.8118500113487244,0.1309884041547775,0.5919643640518188,285.2998352050781,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.1698608398437,285.3026428222656,1.0,0.270669549703598,1.0,1.0,0.0,1.0,-1.469220757484436,1.4692189693450928,1.7811100860853912e-06,1.1243187189102173,0.6987907886505127,0.6987907886505127,0.0,29.6176815032959,28.0,10921.6142578125,-0.0,254.90679931640625,1.0,283.1499938964844,284.58624267578125,289.8468933105469,290.6446533203125,293.1499938964844,293.1499938964844,283.1499938964844,19092.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610413610935211,1.0,0.0,0.0,1.812076449394226,1.8120841979980469,2.1910204850428283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.77783203125,0.0,225.56358337402344,1895.4371337890625,0.0,400.7176208496094,0.4749720096588135,1.0,0.0,3.0,1.0,0.0
12296760,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.9291336536407472,0.1965551078319549,0.1768646091222763,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.8795185089111328,0.1683694124221801,0.1598800420761108,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.9929937720298768,0.2745608985424042,0.1677692979574203,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.819255530834198,0.1349139958620071,0.1282863020896911,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.8113833069801331,0.1306520104408264,0.5904063582420349,285.31719970703125,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1742553710937,285.3201599121094,1.0,0.2705013751983642,1.0,1.0,0.0,1.0,-1.4680655002593994,1.4680637121200562,1.778478576852649e-06,1.1233497858047483,0.6948884725570679,0.6948884725570679,0.0,29.570297241210938,31.0,10936.5869140625,-0.0,254.303955078125,1.0,283.1499938964844,284.60406494140625,289.8622741699219,290.6610107421875,293.1499938964844,293.1499938964844,283.1499938964844,19034.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613942503929138,1.0,0.0,0.0,1.792191505432129,1.7921991348266602,2.143197832538135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.106201171875,0.0,219.53713989257807,1895.4371337890625,0.0,401.5707092285156,0.4707164764404297,1.0,0.0,3.0,1.0,0.0
