time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296820,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.928478479385376,0.1979756951332092,0.1781226694583892,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.87744140625,0.1687022298574447,0.1601901650428772,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.9937648177146912,0.2758670747280121,0.1697839349508285,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.8173788189888,0.1351376175880432,0.1284943670034408,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8077137470245361,0.130022257566452,0.5875659584999084,285.3549499511719,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1810607910156,285.3582458496094,1.0,0.2710823714733124,1.0,1.0,0.0,1.0,-1.4692037105560305,1.469201922416687,1.7809253449740936e-06,1.1241627931594849,0.6879427433013916,0.6879427433013916,0.0,29.850893020629883,34.0,10986.3544921875,-0.0,255.48345947265625,1.0,283.1499938964844,284.6420288085937,289.8940124511719,290.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18943.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619396030902862,1.0,0.0,0.0,1.754146933555603,1.7541543245315552,2.053171925808784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.0703125,0.0,208.3965301513672,1895.4371337890625,0.0,402.89263916015625,0.4626432359218597,1.0,0.0,3.0,1.0,0.0
12296880,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.928478479385376,0.1979756951332092,0.1781226694583892,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.87744140625,0.1687022298574447,0.1601901650428772,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.9937648177146912,0.2758670747280121,0.1697839349508285,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.8173788189888,0.1351376175880432,0.1284943670034408,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8077137470245361,0.130022257566452,0.5875659584999084,285.3549499511719,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1810607910156,285.3582458496094,1.0,0.2710823714733124,1.0,1.0,0.0,1.0,-1.4692037105560305,1.469201922416687,1.7809253449740936e-06,1.1241627931594849,0.6879427433013916,0.6879427433013916,0.0,29.850893020629883,34.0,10986.3544921875,-0.0,255.48345947265625,1.0,283.1499938964844,284.6420288085937,289.8940124511719,290.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18943.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619396030902862,1.0,0.0,0.0,1.754146933555603,1.7541543245315552,2.053171925808784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.0703125,0.0,208.3965301513672,1895.4371337890625,0.0,402.89263916015625,0.4626432359218597,1.0,0.0,3.0,1.0,0.0
12296940,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.9234818816184998,0.199497640132904,0.179489180445671,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.8717907071113586,0.1690940409898758,0.1605719476938247,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.995422065258026,0.2761890292167663,0.1746266484260559,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.8123370409011841,0.1354158222675323,0.128770112991333,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.8006129860877991,0.1294279396533966,0.5849911570549011,285.3957824707031,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1842041015625,285.3992614746094,1.0,0.2727611660957336,1.0,1.0,0.0,1.0,-1.4743537902832031,1.47435200214386,1.7923682662512874e-06,1.1281741857528689,0.6818352341651917,0.6818352341651917,0.0,30.59497261047364,25.0,11061.400390625,-0.0,259.5218200683594,1.0,283.1499938964844,284.6819152832031,289.9281921386719,290.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,18844.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628686308860779,1.0,0.0,0.0,1.7199732065200806,1.7199804782867432,1.973952805656154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.839599609375,0.0,198.6821746826172,1895.4371337890625,0.0,405.1545715332031,0.4553865194320678,1.0,0.0,3.0,1.0,0.0
12297000,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.9234818816184998,0.199497640132904,0.179489180445671,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.8717907071113586,0.1690940409898758,0.1605719476938247,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.995422065258026,0.2761890292167663,0.1746266484260559,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.8123370409011841,0.1354158222675323,0.128770112991333,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.8006129860877991,0.1294279396533966,0.5849911570549011,285.3957824707031,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1842041015625,285.3992614746094,1.0,0.2727611660957336,1.0,1.0,0.0,1.0,-1.4743537902832031,1.47435200214386,1.7923682662512874e-06,1.1281741857528689,0.6818352341651917,0.6818352341651917,0.0,30.59497261047364,25.0,11061.400390625,-0.0,259.5218200683594,1.0,283.1499938964844,284.6819152832031,289.9281921386719,290.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,18844.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628686308860779,1.0,0.0,0.0,1.7199732065200806,1.7199804782867432,1.973952805656154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.839599609375,0.0,198.6821746826172,1895.4371337890625,0.0,405.1545715332031,0.4553865194320678,1.0,0.0,3.0,1.0,0.0
12297060,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.9346917271614076,0.2010839432477951,0.1808741241693496,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8793789744377136,0.1695174425840377,0.160939410328865,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.9936105608940125,0.2768744826316833,0.1693705022335052,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.8189194202423096,0.1357228457927703,0.1290280222892761,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8057147264480591,0.128838375210762,0.5822104811668396,285.4286499023437,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1880798339844,285.4305114746094,1.0,0.2703633308410644,1.0,1.0,0.0,1.0,-1.4671289920806885,1.4671272039413452,1.7762307606972172e-06,1.1224510669708252,0.6764340400695801,0.6764340400695801,0.0,29.757848739624023,28.0,11072.1865234375,-0.0,254.3791046142578,1.0,283.1499938964844,284.7132568359375,289.9623413085937,290.77264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18748.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464453637599945,1.0,0.0,0.0,1.6896620988845823,1.689669132232666,1.904991790979693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.863525390625,0.0,190.30918884277344,1895.4371337890625,0.0,409.0428161621094,0.4489515423774719,1.0,0.0,3.0,1.0,0.0
12297120,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.9346917271614076,0.2010839432477951,0.1808741241693496,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8793789744377136,0.1695174425840377,0.160939410328865,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.9936105608940125,0.2768744826316833,0.1693705022335052,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.8189194202423096,0.1357228457927703,0.1290280222892761,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8057147264480591,0.128838375210762,0.5822104811668396,285.4286499023437,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1880798339844,285.4305114746094,1.0,0.2703633308410644,1.0,1.0,0.0,1.0,-1.4671289920806885,1.4671272039413452,1.7762307606972172e-06,1.1224510669708252,0.6764340400695801,0.6764340400695801,0.0,29.757848739624023,28.0,11072.1865234375,-0.0,254.3791046142578,1.0,283.1499938964844,284.7132568359375,289.9623413085937,290.77264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18748.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464453637599945,1.0,0.0,0.0,1.6896620988845823,1.689669132232666,1.904991790979693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.863525390625,0.0,190.30918884277344,1895.4371337890625,0.0,409.0428161621094,0.4489515423774719,1.0,0.0,3.0,1.0,0.0
12297180,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.9412927627563475,0.2027284502983093,0.1823214292526245,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8832495808601379,0.1699767410755157,0.1613509356975555,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.9926980137825012,0.2791008651256561,0.1670287549495697,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8221782445907593,0.1360674351453781,0.1293310821056366,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.8073487281799316,0.1283052563667297,0.5796809196472168,285.4554748535156,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1972045898437,285.4580383300781,1.0,0.2697227597236633,1.0,1.0,0.0,1.0,-1.463870882987976,1.4638690948486328,1.768783590705425e-06,1.1196742057800293,0.6716391444206238,0.6716391444206238,0.0,29.39203643798828,31.0,11095.345703125,-0.0,252.1060943603516,1.0,283.1499938964844,284.740966796875,289.990966796875,290.8033752441406,293.1499938964844,293.1499938964844,283.1499938964844,18661.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656784534454345,1.0,0.0,0.0,1.6626765727996826,1.6626834869384766,1.844628627623024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.461181640625,0.0,183.0647430419922,1895.4371337890625,0.0,412.0729675292969,0.4432425200939178,1.0,0.0,3.0,1.0,0.0
12297240,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.9412927627563475,0.2027284502983093,0.1823214292526245,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8832495808601379,0.1699767410755157,0.1613509356975555,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.9926980137825012,0.2791008651256561,0.1670287549495697,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8221782445907593,0.1360674351453781,0.1293310821056366,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.8073487281799316,0.1283052563667297,0.5796809196472168,285.4554748535156,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1972045898437,285.4580383300781,1.0,0.2697227597236633,1.0,1.0,0.0,1.0,-1.463870882987976,1.4638690948486328,1.768783590705425e-06,1.1196742057800293,0.6716391444206238,0.6716391444206238,0.0,29.39203643798828,31.0,11095.345703125,-0.0,252.1060943603516,1.0,283.1499938964844,284.740966796875,289.990966796875,290.8033752441406,293.1499938964844,293.1499938964844,283.1499938964844,18661.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656784534454345,1.0,0.0,0.0,1.6626765727996826,1.6626834869384766,1.844628627623024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.461181640625,0.0,183.0647430419922,1895.4371337890625,0.0,412.0729675292969,0.4432425200939178,1.0,0.0,3.0,1.0,0.0
12297300,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.9421281218528748,0.2035818099975586,0.1830783039331436,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8831318616867065,0.1702236384153366,0.1615804582834243,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.99286288022995,0.2800701260566711,0.16743965446949,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.8220603466033936,0.1362560540437698,0.1295060962438583,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.8063294887542725,0.1280607134103775,0.5785640478134155,285.4713134765625,285.8275146484375,292.995361328125,286.9998474121094,292.9929504394531,297.2011413574219,285.4740905761719,1.0,0.269913762807846,1.0,1.0,0.0,1.0,-1.4644163846969604,1.4644145965576172,1.7699312593322247e-06,1.1200438737869265,0.6696652770042419,0.6696652770042419,0.0,29.45304679870605,31.0,11121.3486328125,-0.0,252.4857788085937,1.0,283.1499938964844,284.7564697265625,290.0049133300781,290.8188781738281,293.1499938964844,293.1499938964844,283.1499938964844,18627.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661362767219543,1.0,0.0,0.0,1.650228500366211,1.6502354145050049,1.8171114390952425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.959228515625,0.0,179.8114013671875,1895.4371337890625,0.0,413.21136474609375,0.4406302273273468,1.0,0.0,3.0,1.0,0.0
12297360,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.9416388273239136,0.2044588327407837,0.1838605850934982,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.8818956017494202,0.1704837530851364,0.1618266999721527,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.9933618307113647,0.2808050811290741,0.168715238571167,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.8209931254386902,0.1364566683769226,0.1296968162059784,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.8042860627174377,0.1278258860111236,0.5775215029716492,285.4878845214844,285.8260803222656,293.0268249511719,287.014404296875,293.0244445800781,297.2041320800781,285.4906921386719,1.0,0.2704282701015472,1.0,1.0,0.0,1.0,-1.466158747673035,1.4661569595336914,1.7737473854140262e-06,1.1213674545288086,0.6676861047744751,0.6676861047744751,0.0,29.64781379699707,34.0,11156.4716796875,-0.0,253.69952392578125,1.0,283.1499938964844,284.7721252441406,290.0194091796875,290.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18569.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666316509246826,1.0,0.0,0.0,1.639520525932312,1.639527440071106,1.793606401179204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.1259765625,0.0,176.94667053222656,1895.4371337890625,0.0,414.4466857910156,0.4383177757263183,1.0,0.0,3.0,1.0,0.0
12297420,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.9375420808792114,0.2062719166278839,0.1854897439479828,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8768414855003357,0.1710374057292938,0.1623623222112655,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9949876666069032,0.2815100252628326,0.1732767522335052,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8166217803955078,0.1368878930807113,0.1301182508468628,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7978075742721558,0.1273680627346038,0.5755650401115417,285.5225830078125,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.2073669433594,285.52557373046875,1.0,0.2722202241420746,1.0,1.0,0.0,1.0,-1.4723880290985107,1.4723862409591677,1.7875373714559828e-06,1.1261996030807495,0.6645598411560059,0.6645598411560059,0.0,30.36466217041016,37.0,11243.802734375,-0.0,258.1120910644531,1.0,283.1499938964844,284.8042907714844,290.050048828125,290.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,18473.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680466949939728,1.0,0.0,0.0,1.6201741695404053,1.6201809644699097,1.751527065607661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.90087890625,0.0,171.88648986816406,1895.4371337890625,0.0,417.995849609375,0.4341720640659332,1.0,0.0,3.0,1.0,0.0
12297480,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.9375420808792114,0.2062719166278839,0.1854897439479828,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8768414855003357,0.1710374057292938,0.1623623222112655,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9949876666069032,0.2815100252628326,0.1732767522335052,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8166217803955078,0.1368878930807113,0.1301182508468628,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7978075742721558,0.1273680627346038,0.5755650401115417,285.5225830078125,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.2073669433594,285.52557373046875,1.0,0.2722202241420746,1.0,1.0,0.0,1.0,-1.4723880290985107,1.4723862409591677,1.7875373714559828e-06,1.1261996030807495,0.6645598411560059,0.6645598411560059,0.0,30.36466217041016,37.0,11243.802734375,-0.0,258.1120910644531,1.0,283.1499938964844,284.8042907714844,290.050048828125,290.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,18473.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680466949939728,1.0,0.0,0.0,1.6201741695404053,1.6201809644699097,1.751527065607661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.90087890625,0.0,171.88648986816406,1895.4371337890625,0.0,417.995849609375,0.4341720640659332,1.0,0.0,3.0,1.0,0.0
12297540,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9297675490379332,0.2081589698791504,0.1872012615203857,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.8688872456550598,0.1716335117816925,0.1629536598920822,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.9969748854637146,0.2810525298118591,0.180123969912529,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.8095213770866394,0.1373565346002578,0.1305907815694809,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.788574755191803,0.1269094049930572,0.573695719242096,285.5584411621094,285.7699890136719,293.1499938964844,287.070068359375,293.1477355957031,297.20709228515625,285.5614318847656,1.0,0.2749196887016296,1.0,1.0,0.0,1.0,-1.4816943407058716,1.4816925525665283,1.8083305803884289e-06,1.133478045463562,0.6623072028160095,0.6623072028160095,0.0,31.50042533874512,25.0,11352.7607421875,-0.0,264.93218994140625,1.0,283.1499938964844,284.8363647460937,290.0818176269531,290.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,18376.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703784584999084,1.0,0.0,0.0,1.604863166809082,1.6048698425292969,1.7185787726248236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.976806640625,0.0,167.8806610107422,1895.4371337890625,0.0,423.9111633300781,0.4308433532714844,1.0,0.0,3.0,1.0,0.0
12297600,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9297675490379332,0.2081589698791504,0.1872012615203857,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.8688872456550598,0.1716335117816925,0.1629536598920822,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.9969748854637146,0.2810525298118591,0.180123969912529,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.8095213770866394,0.1373565346002578,0.1305907815694809,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.788574755191803,0.1269094049930572,0.573695719242096,285.5584411621094,285.7699890136719,293.1499938964844,287.070068359375,293.1477355957031,297.20709228515625,285.5614318847656,1.0,0.2749196887016296,1.0,1.0,0.0,1.0,-1.4816943407058716,1.4816925525665283,1.8083305803884289e-06,1.133478045463562,0.6623072028160095,0.6623072028160095,0.0,31.50042533874512,25.0,11352.7607421875,-0.0,264.93218994140625,1.0,283.1499938964844,284.8363647460937,290.0818176269531,290.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,18376.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703784584999084,1.0,0.0,0.0,1.604863166809082,1.6048698425292969,1.7185787726248236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.976806640625,0.0,167.8806610107422,1895.4371337890625,0.0,423.9111633300781,0.4308433532714844,1.0,0.0,3.0,1.0,0.0
12297660,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.9448928833007812,0.2104051262140274,0.1890596598386764,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.8796855211257935,0.1725822985172271,0.1636830270290374,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.994880735874176,0.2816488742828369,0.1729541569948196,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8191267848014832,0.1381776928901672,0.131198838353157,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.7966533899307251,0.1267801374197006,0.5723205208778381,285.5820007324219,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2120666503906,285.5828857421875,1.0,0.2721627652645111,1.0,1.0,0.0,1.0,-1.475282073020935,1.4752802848815918,1.7938912151294062e-06,1.1283706426620483,0.6607291102409363,0.6607291102409363,0.0,30.37020301818848,28.0,11379.65234375,-0.0,259.35009765625,1.0,283.1499938964844,284.8558654785156,290.1112976074219,290.94744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18286.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734254777431488,1.0,0.0,0.0,1.593333721160889,1.5933403968811035,1.6939746672051117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.4189453125,0.0,164.85440063476562,1895.4371337890625,0.0,431.7685241699219,0.4282971024513244,1.0,0.0,3.0,1.0,0.0
12297720,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.9448928833007812,0.2104051262140274,0.1890596598386764,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.8796855211257935,0.1725822985172271,0.1636830270290374,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.994880735874176,0.2816488742828369,0.1729541569948196,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8191267848014832,0.1381776928901672,0.131198838353157,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.7966533899307251,0.1267801374197006,0.5723205208778381,285.5820007324219,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2120666503906,285.5828857421875,1.0,0.2721627652645111,1.0,1.0,0.0,1.0,-1.475282073020935,1.4752802848815918,1.7938912151294062e-06,1.1283706426620483,0.6607291102409363,0.6607291102409363,0.0,30.37020301818848,28.0,11379.65234375,-0.0,259.35009765625,1.0,283.1499938964844,284.8558654785156,290.1112976074219,290.94744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18286.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734254777431488,1.0,0.0,0.0,1.593333721160889,1.5933403968811035,1.6939746672051117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.4189453125,0.0,164.85440063476562,1895.4371337890625,0.0,431.7685241699219,0.4282971024513244,1.0,0.0,3.0,1.0,0.0
12297780,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.9584425687789916,0.2131122350692749,0.1913635283708572,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8900936245918274,0.1740453988313675,0.1649225503206253,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.9926374554634094,0.2853513062000274,0.1668788492679596,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.8282267451286316,0.1395263075828552,0.1323277801275253,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.8046346306800842,0.1272354573011398,0.5735871195793152,285.59881591796875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22906494140625,285.6007385253906,1.0,0.2714408338069916,1.0,1.0,0.0,1.0,-1.475113034248352,1.4751112461090088,1.793246497072687e-06,1.1279795169830322,0.6597184538841248,0.6597184538841248,0.0,29.56133079528809,46.0,11431.0419921875,-0.0,257.24859619140625,1.0,283.1499938964844,284.87127685546875,290.1336669921875,290.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18208.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757141470909118,1.0,0.0,0.0,1.5847952365875244,1.5848017930984497,1.6758677645611897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.1484375,0.0,162.602294921875,1895.4371337890625,0.0,437.7671813964844,0.4263904690742492,1.0,0.0,3.0,1.0,0.0
12297840,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.9584425687789916,0.2131122350692749,0.1913635283708572,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8900936245918274,0.1740453988313675,0.1649225503206253,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.9926374554634094,0.2853513062000274,0.1668788492679596,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.8282267451286316,0.1395263075828552,0.1323277801275253,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.8046346306800842,0.1272354573011398,0.5735871195793152,285.59881591796875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22906494140625,285.6007385253906,1.0,0.2714408338069916,1.0,1.0,0.0,1.0,-1.475113034248352,1.4751112461090088,1.793246497072687e-06,1.1279795169830322,0.6597184538841248,0.6597184538841248,0.0,29.56133079528809,46.0,11431.0419921875,-0.0,257.24859619140625,1.0,283.1499938964844,284.87127685546875,290.1336669921875,290.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18208.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757141470909118,1.0,0.0,0.0,1.5847952365875244,1.5848017930984497,1.6758677645611897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.1484375,0.0,162.602294921875,1895.4371337890625,0.0,437.7671813964844,0.4263904690742492,1.0,0.0,3.0,1.0,0.0
12297900,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.9547303915023804,0.2146033644676208,0.1926772445440292,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.8861820697784424,0.174927607178688,0.1657288819551468,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.9941688776016236,0.287137508392334,0.1708932220935821,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.8251333236694336,0.1403540670871734,0.1330826878547668,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8005512356758118,0.127639040350914,0.5752388834953308,285.6137084960937,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.238037109375,285.6172790527344,1.0,0.2741207480430603,1.0,1.0,0.0,1.0,-1.485352635383606,1.4853508472442627,1.8161159687224424e-06,1.1359254121780396,0.6596648097038269,0.6596648097038269,0.0,30.26612091064453,46.0,11514.76171875,-0.0,263.3876953125,1.0,283.1499938964844,284.8847961425781,290.1449279785156,290.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18174.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766084551811218,1.0,0.0,0.0,1.5816359519958496,1.581642508506775,1.669192641884365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.906982421875,0.0,161.75430297851562,1895.4371337890625,0.0,440.13421630859375,0.4256720840930938,1.0,0.0,3.0,1.0,0.0
12297960,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.9434386491775512,0.2161828875541687,0.1940986365079879,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.8759889602661133,0.1758986264467239,0.1666523069143295,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.9968788027763368,0.2878260910511017,0.1797440648078918,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8166502714157104,0.141269639134407,0.1339550018310547,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.7908174395561218,0.1281274706125259,0.5774736404418945,285.63787841796875,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2438049316406,285.6425170898437,1.0,0.2785256505012512,1.0,1.0,0.0,1.0,-1.502518653869629,1.502516746520996,1.8551087350715527e-06,1.149464130401611,0.6598190069198608,0.6598190069198608,0.0,31.813905715942383,64.0,11647.1259765625,-0.0,274.7880249023437,1.0,283.1499938964844,284.9050598144531,290.1581726074219,291.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,18113.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776617884635925,1.0,0.0,0.0,1.5802301168441772,1.5802366733551023,1.6662266943967557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.3251953125,0.0,161.23031616210938,1895.4371337890625,0.0,442.938720703125,0.4252439439296722,1.0,0.0,3.0,1.0,0.0
12298020,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.900732398033142,0.2195620983839035,0.1972588300704956,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8406017422676086,0.1780585944652557,0.1688315719366073,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9894502758979796,0.2854276597499847,0.2005741745233535,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.7832944393157959,0.143311396241188,0.1360265910625457,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7572094798088074,0.1292474418878555,0.5832825899124146,285.70001220703125,285.63653564453125,293.3871765136719,287.17254638671875,293.38507080078125,297.2461853027344,285.7048034667969,1.0,0.2915351986885071,1.0,1.0,0.0,1.0,-1.5446979999542236,1.5446960926055908,1.953555738509749e-06,1.1830477714538574,0.6614173054695129,0.6614173054695129,0.0,37.80973815917969,67.0,11975.4248046875,-0.0,309.3358459472656,1.0,283.1499938964844,284.9543151855469,290.1923522949219,291.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,17987.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814814925193786,1.0,0.0,0.0,1.581096887588501,1.5811033248901367,1.668055062964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.813232421875,0.0,161.02255249023438,1895.4371337890625,0.0,453.2626037597656,0.4251188635826111,1.0,0.0,3.0,1.0,0.0
12298080,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.900732398033142,0.2195620983839035,0.1972588300704956,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8406017422676086,0.1780585944652557,0.1688315719366073,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9894502758979796,0.2854276597499847,0.2005741745233535,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.7832944393157959,0.143311396241188,0.1360265910625457,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7572094798088074,0.1292474418878555,0.5832825899124146,285.70001220703125,285.63653564453125,293.3871765136719,287.17254638671875,293.38507080078125,297.2461853027344,285.7048034667969,1.0,0.2915351986885071,1.0,1.0,0.0,1.0,-1.5446979999542236,1.5446960926055908,1.953555738509749e-06,1.1830477714538574,0.6614173054695129,0.6614173054695129,0.0,37.80973815917969,67.0,11975.4248046875,-0.0,309.3358459472656,1.0,283.1499938964844,284.9543151855469,290.1923522949219,291.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,17987.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814814925193786,1.0,0.0,0.0,1.581096887588501,1.5811033248901367,1.668055062964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.813232421875,0.0,161.02255249023438,1895.4371337890625,0.0,453.2626037597656,0.4251188635826111,1.0,0.0,3.0,1.0,0.0
12298140,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.861786961555481,0.2230366170406341,0.2006361782550811,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8059415221214294,0.1803552210330963,0.1712643504142761,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.940197229385376,0.2838605642318725,0.1991548836231231,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7500623464584351,0.145489364862442,0.1383473575115203,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7255357503890991,0.1304398030042648,0.5899059772491455,285.7336120605469,285.59844970703125,293.4451599121094,287.1968078613281,293.443115234375,297.2554931640625,285.73583984375,1.0,0.3019384145736694,1.0,1.0,0.0,1.0,-1.5594173669815063,1.559415340423584,1.9884839730366366e-06,1.1945853233337402,0.6638203859329224,0.6638203859329224,0.0,45.42998504638672,70.0,12147.0302734375,-0.0,336.8370361328125,1.0,283.1499938964844,284.97705078125,290.226806640625,291.105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17874.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876320660114288,1.0,0.0,0.0,1.5867502689361572,1.5867568254470823,1.6800049706944264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.156005859375,0.0,161.9717254638672,1895.4371337890625,0.0,470.40618896484375,0.4259867966175079,1.0,0.0,3.0,1.0,0.0
12298200,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.861786961555481,0.2230366170406341,0.2006361782550811,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8059415221214294,0.1803552210330963,0.1712643504142761,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.940197229385376,0.2838605642318725,0.1991548836231231,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7500623464584351,0.145489364862442,0.1383473575115203,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7255357503890991,0.1304398030042648,0.5899059772491455,285.7336120605469,285.59844970703125,293.4451599121094,287.1968078613281,293.443115234375,297.2554931640625,285.73583984375,1.0,0.3019384145736694,1.0,1.0,0.0,1.0,-1.5594173669815063,1.559415340423584,1.9884839730366366e-06,1.1945853233337402,0.6638203859329224,0.6638203859329224,0.0,45.42998504638672,70.0,12147.0302734375,-0.0,336.8370361328125,1.0,283.1499938964844,284.97705078125,290.226806640625,291.105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17874.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876320660114288,1.0,0.0,0.0,1.5867502689361572,1.5867568254470823,1.6800049706944264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.156005859375,0.0,161.9717254638672,1895.4371337890625,0.0,470.40618896484375,0.4259867966175079,1.0,0.0,3.0,1.0,0.0
12298260,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.8416634202003479,0.2266022264957428,0.2040176391601562,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7853713035583496,0.1827780157327652,0.173744648694992,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.9086763858795166,0.2842844426631927,0.1993617862462997,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605285644531,0.7331469058990479,0.1478033512830734,0.1407244354486465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.7073184847831726,0.1317900270223617,0.5968284010887146,285.7611083984375,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.2692565917969,285.76324462890625,1.0,0.3109425902366638,1.0,1.0,0.0,1.0,-1.5778664350509644,1.577864408493042,2.0328550363046816e-06,1.2090739011764526,0.667064368724823,0.667064368724823,0.0,51.448238372802734,58.0,12339.8427734375,-0.0,362.1987915039063,1.0,283.1499938964844,284.9951171875,290.25152587890625,291.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17773.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493908166885376,1.0,0.0,0.0,1.5964128971099854,1.5964194536209106,1.7005284291826689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.04541015625,0.0,163.90121459960938,1895.4371337890625,0.0,488.5857849121094,0.4277020394802093,1.0,0.0,3.0,1.0,0.0
12298320,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.8416634202003479,0.2266022264957428,0.2040176391601562,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7853713035583496,0.1827780157327652,0.173744648694992,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.9086763858795166,0.2842844426631927,0.1993617862462997,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605285644531,0.7331469058990479,0.1478033512830734,0.1407244354486465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.7073184847831726,0.1317900270223617,0.5968284010887146,285.7611083984375,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.2692565917969,285.76324462890625,1.0,0.3109425902366638,1.0,1.0,0.0,1.0,-1.5778664350509644,1.577864408493042,2.0328550363046816e-06,1.2090739011764526,0.667064368724823,0.667064368724823,0.0,51.448238372802734,58.0,12339.8427734375,-0.0,362.1987915039063,1.0,283.1499938964844,284.9951171875,290.25152587890625,291.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17773.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493908166885376,1.0,0.0,0.0,1.5964128971099854,1.5964194536209106,1.7005284291826689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.04541015625,0.0,163.90121459960938,1895.4371337890625,0.0,488.5857849121094,0.4277020394802093,1.0,0.0,3.0,1.0,0.0
12298380,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.8444803357124329,0.2303165048360824,0.2073211669921875,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.787589967250824,0.1853546649217605,0.1761517524719238,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.9080783128738404,0.2854914665222168,0.2001048922538757,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.735581636428833,0.1502701938152313,0.143030971288681,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7087227702140808,0.1333190351724624,0.6035402417182922,285.78619384765625,285.5165100097656,293.55987548828125,287.2439880371094,293.5578918457031,297.28338623046875,285.7880249023437,1.0,0.3135633170604706,1.0,1.0,0.0,1.0,-1.5964418649673462,1.5964398384094238,2.078169927699492e-06,1.2236677408218384,0.6711918115615845,0.6711918115615845,0.0,52.194091796875,46.0,12540.53515625,-0.0,373.8636779785156,1.0,283.1499938964844,285.0097961425781,290.27203369140625,291.1776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17672.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995377361774444,1.0,0.0,0.0,1.6101542711257937,1.6101609468460083,1.729929550720044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.3056640625,0.0,166.8249053955078,1895.4371337890625,0.0,505.5063781738281,0.4302569031715393,1.0,0.0,3.0,1.0,0.0
12298440,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.8444803357124329,0.2303165048360824,0.2073211669921875,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.787589967250824,0.1853546649217605,0.1761517524719238,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.9080783128738404,0.2854914665222168,0.2001048922538757,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.735581636428833,0.1502701938152313,0.143030971288681,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7087227702140808,0.1333190351724624,0.6035402417182922,285.78619384765625,285.5165100097656,293.55987548828125,287.2439880371094,293.5578918457031,297.28338623046875,285.7880249023437,1.0,0.3135633170604706,1.0,1.0,0.0,1.0,-1.5964418649673462,1.5964398384094238,2.078169927699492e-06,1.2236677408218384,0.6711918115615845,0.6711918115615845,0.0,52.194091796875,46.0,12540.53515625,-0.0,373.8636779785156,1.0,283.1499938964844,285.0097961425781,290.27203369140625,291.1776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17672.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995377361774444,1.0,0.0,0.0,1.6101542711257937,1.6101609468460083,1.729929550720044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.3056640625,0.0,166.8249053955078,1895.4371337890625,0.0,505.5063781738281,0.4302569031715393,1.0,0.0,3.0,1.0,0.0
12298500,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.8525070548057556,0.2322415560483932,0.2089698761701584,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.7952898740768433,0.1867135465145111,0.1773539781570434,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.9162130951881408,0.286257266998291,0.2005620002746582,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969970703125,0.7423819899559021,0.1515706330537796,0.1441801637411117,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.7152174115180969,0.1341575533151626,0.6069125533103943,285.7974548339844,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2904968261719,285.7991943359375,1.0,0.3132063150405884,1.0,1.0,0.0,1.0,-1.6058417558670044,1.6058396100997925,2.101333848258946e-06,1.2310442924499512,0.6736394166946411,0.6736394166946411,0.0,50.91016387939453,46.0,12643.263671875,-0.0,375.3153381347656,1.0,283.1499938964844,285.01568603515625,290.2820129394531,291.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,17628.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021041035652161,1.0,0.0,0.0,1.6183772087097168,1.6183838844299316,1.747643949556732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.9326171875,0.0,168.6478729248047,1895.4371337890625,0.0,513.4185180664062,0.4318295419216156,1.0,0.0,3.0,1.0,0.0
12298560,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.864849328994751,0.2342119514942169,0.2106280922889709,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.8069968223571777,0.188121497631073,0.1785691827535629,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.9299249649047852,0.2870978713035583,0.2010537832975387,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.7528172135353088,0.1529172211885452,0.1453397572040558,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.7246743440628052,0.1350454986095428,0.6103512644767761,285.8079833984375,285.47265625,293.6166687011719,287.2669372558594,293.6147155761719,297.297607421875,285.8096008300781,1.0,0.3119832873344421,1.0,1.0,0.0,1.0,-1.615402340888977,1.6154001951217651,2.125058017554693e-06,1.238544464111328,0.676197350025177,0.676197350025177,0.0,48.79109954833984,34.0,12749.1904296875,-0.0,374.5635986328125,1.0,283.1499938964844,285.0205993652344,290.2922058105469,291.210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17574.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504560112953186,1.0,0.0,0.0,1.6279296875,1.6279363632202148,1.768335806673349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.790771484375,0.0,170.774169921875,1895.4371337890625,0.0,521.1098022460938,0.4336541593074798,1.0,0.0,3.0,1.0,0.0
12298620,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.9048869609832764,0.2382731139659881,0.2139842212200164,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.8410817384719849,0.1910718232393264,0.1810537129640579,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.9719982743263244,0.2889421880245209,0.2021084129810333,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7871336936950684,0.155735895037651,0.1477050930261612,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.7544776201248169,0.1369534730911255,0.6174819469451904,285.82733154296875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3118591308594,285.8287658691406,1.0,0.3076472580432892,1.0,1.0,0.0,1.0,-1.6350810527801514,1.6350789070129397,2.1744135665358044e-06,1.2539759874343872,0.6820397973060608,0.6820397973060608,0.0,42.70621490478516,25.0,12968.1103515625,-0.0,368.1626281738281,1.0,283.1499938964844,285.0282897949219,290.3136291503906,291.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17477.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093528032302856,1.0,0.0,0.0,1.6494888067245483,1.6494956016540527,1.815483017253428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.033935546875,0.0,175.73582458496094,1895.4371337890625,0.0,536.4603271484375,0.4378489553928375,1.0,0.0,3.0,1.0,0.0
