time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298680,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.9048869609832764,0.2382731139659881,0.2139842212200164,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.8410817384719849,0.1910718232393264,0.1810537129640579,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.9719982743263244,0.2889421880245209,0.2021084129810333,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7871336936950684,0.155735895037651,0.1477050930261612,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.7544776201248169,0.1369534730911255,0.6174819469451904,285.82733154296875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3118591308594,285.8287658691406,1.0,0.3076472580432892,1.0,1.0,0.0,1.0,-1.6350810527801514,1.6350789070129397,2.1744135665358044e-06,1.2539759874343872,0.6820397973060608,0.6820397973060608,0.0,42.70621490478516,25.0,12968.1103515625,-0.0,368.1626281738281,1.0,283.1499938964844,285.0282897949219,290.3136291503906,291.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17477.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093528032302856,1.0,0.0,0.0,1.6494888067245483,1.6494956016540527,1.815483017253428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.033935546875,0.0,175.73582458496094,1895.4371337890625,0.0,536.4603271484375,0.4378489553928375,1.0,0.0,3.0,1.0,0.0
12298740,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.9626389741897584,0.2425079047679901,0.2175014168024063,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8877831697463989,0.1941847503185272,0.1837111413478851,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.9990000128746032,0.2916625738143921,0.1923984140157699,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8311663269996643,0.1586988419294357,0.1502283960580825,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.7966805696487427,0.139015719294548,0.625401496887207,285.8399963378906,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32598876953125,285.83966064453125,1.0,0.3020845651626587,1.0,1.0,0.0,1.0,-1.6452709436416626,1.645268797874451,2.2004560378263704e-06,1.262140154838562,0.6886828541755676,0.6886828541755676,0.0,36.5943489074707,28.0,13145.322265625,-0.0,356.0693664550781,1.0,283.1499938964844,285.0282897949219,290.3360290527344,291.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17382.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142083764076233,1.0,0.0,0.0,1.6748772859573364,1.6748840808868408,1.8717997818384904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.730224609375,0.0,181.7888641357422,1895.4371337890625,0.0,552.485107421875,0.4428615868091583,1.0,0.0,3.0,1.0,0.0
12298800,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.9626389741897584,0.2425079047679901,0.2175014168024063,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8877831697463989,0.1941847503185272,0.1837111413478851,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.9990000128746032,0.2916625738143921,0.1923984140157699,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8311663269996643,0.1586988419294357,0.1502283960580825,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.7966805696487427,0.139015719294548,0.625401496887207,285.8399963378906,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32598876953125,285.83966064453125,1.0,0.3020845651626587,1.0,1.0,0.0,1.0,-1.6452709436416626,1.645268797874451,2.2004560378263704e-06,1.262140154838562,0.6886828541755676,0.6886828541755676,0.0,36.5943489074707,28.0,13145.322265625,-0.0,356.0693664550781,1.0,283.1499938964844,285.0282897949219,290.3360290527344,291.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17382.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142083764076233,1.0,0.0,0.0,1.6748772859573364,1.6748840808868408,1.8717997818384904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.730224609375,0.0,181.7888641357422,1895.4371337890625,0.0,552.485107421875,0.4428615868091583,1.0,0.0,3.0,1.0,0.0
12298860,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.9803285598754884,0.244934543967247,0.219598114490509,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83355712890625,0.905033528804779,0.195964053273201,0.18531434237957,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.997465968132019,0.2955371439456939,0.1821671277284622,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.8462820649147034,0.1603835076093673,0.1517465859651565,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.8117094039916992,0.1402158886194229,0.6303917765617371,285.8334655761719,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.3337097167969,285.83282470703125,1.0,0.3002141416072845,1.0,1.0,0.0,1.0,-1.6433627605438232,1.643360614776611,2.195308525188011e-06,1.2603938579559326,0.6925607323646545,0.6925607323646545,0.0,34.90342712402344,28.0,13189.4912109375,-0.0,350.744384765625,1.0,283.1499938964844,285.0174255371094,290.34686279296875,291.2950134277344,293.1499938964844,293.1499938964844,283.1499938964844,17344.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167133212089539,1.0,0.0,0.0,1.6901636123657229,1.690170407295227,1.906122832906476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.23779296875,0.0,185.575912475586,1895.4371337890625,0.0,560.9426879882812,0.4459351301193237,1.0,0.0,3.0,1.0,0.0
12298920,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9914698600769044,0.2468641549348831,0.2212764322757721,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9185383915901184,0.1973846405744552,0.1866032779216766,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9954971075057985,0.2994038164615631,0.1748612225055694,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.8575419783592224,0.1617248654365539,0.1529641151428222,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.8219168782234192,0.1411964893341064,0.6345047354698181,285.8304443359375,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.3420104980469,285.830078125,1.0,0.2992764711380005,1.0,1.0,0.0,1.0,-1.6445578336715698,1.644555687904358,2.1982441467116587e-06,1.261243462562561,0.695675253868103,0.695675253868103,0.0,33.86919021606445,46.0,13243.0869140625,-0.0,348.4722595214844,1.0,283.1499938964844,285.0107116699219,290.3541564941406,291.3056640625,293.1499938964844,293.1499938964844,283.1499938964844,17309.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183843374252319,1.0,0.0,0.0,1.7029162645339966,1.7029231786727903,1.934995594865541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.167724609375,0.0,188.7683258056641,1895.4371337890625,0.0,566.657958984375,0.448501855134964,1.0,0.0,3.0,1.0,0.0
12298980,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.9927964210510254,0.251374214887619,0.22528737783432,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.9199054837226868,0.2007362842559814,0.1897395849227905,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.9963416457176208,0.3075109422206878,0.1777257025241851,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.8593267798423767,0.1648761183023452,0.1559209525585174,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.822854220867157,0.1435857266187667,0.6450400352478027,285.8420104980469,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.3650207519531,285.84423828125,1.0,0.304872453212738,1.0,1.0,0.0,1.0,-1.6727434396743774,1.6727410554885864,2.270417326144525e-06,1.2831350564956665,0.7036266326904297,0.7036266326904297,0.0,34.84703063964844,64.0,13516.6015625,-0.0,366.1655883789063,1.0,283.1499938964844,285.0111999511719,290.3726806640625,291.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,17223.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217352509498596,1.0,0.0,0.0,1.734137773513794,1.7341448068618774,2.006599117976293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.757568359375,0.0,196.75982666015625,1895.4371337890625,0.0,578.298095703125,0.4548170566558838,1.0,0.0,3.0,1.0,0.0
12299040,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.9927964210510254,0.251374214887619,0.22528737783432,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.9199054837226868,0.2007362842559814,0.1897395849227905,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.9963416457176208,0.3075109422206878,0.1777257025241851,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.8593267798423767,0.1648761183023452,0.1559209525585174,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.822854220867157,0.1435857266187667,0.6450400352478027,285.8420104980469,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.3650207519531,285.84423828125,1.0,0.304872453212738,1.0,1.0,0.0,1.0,-1.6727434396743774,1.6727410554885864,2.270417326144525e-06,1.2831350564956665,0.7036266326904297,0.7036266326904297,0.0,34.84703063964844,64.0,13516.6015625,-0.0,366.1655883789063,1.0,283.1499938964844,285.0111999511719,290.3726806640625,291.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,17223.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217352509498596,1.0,0.0,0.0,1.734137773513794,1.7341448068618774,2.006599117976293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.757568359375,0.0,196.75982666015625,1895.4371337890625,0.0,578.298095703125,0.4548170566558838,1.0,0.0,3.0,1.0,0.0
12299100,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.984825611114502,0.2537077367305755,0.2274003624916076,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.9093846678733826,0.2024863064289093,0.191417783498764,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9983236789703368,0.309733122587204,0.1863497495651245,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.8512100577354431,0.1665123850107193,0.1574976593255996,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578186035156,0.8150618672370911,0.1448411494493484,0.6508352160453796,285.8587341308594,285.2481994628906,293.8686828613281,287.36602783203125,293.8668518066406,297.37261962890625,285.8617248535156,1.0,0.3102677464485168,1.0,1.0,0.0,1.0,-1.696494460105896,1.6964921951293943,2.332596750420634e-06,1.301769733428955,0.7081603407859802,0.7081603407859802,0.0,36.645111083984375,64.0,13719.697265625,-0.0,384.3105163574219,1.0,283.1499938964844,285.0195617675781,290.3859558105469,291.3568725585937,293.1499938964844,293.1499938964844,283.1499938964844,17170.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238354206085205,1.0,0.0,0.0,1.7513525485992432,1.7513595819473269,2.046635643182526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.01025390625,0.0,201.2559967041016,1895.4371337890625,0.0,585.7171630859375,0.4583051204681396,1.0,0.0,3.0,1.0,0.0
12299160,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9709531664848328,0.2560901939868927,0.2295882403850555,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8944980502128601,0.204286977648735,0.1931743770837783,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.9990000128746032,0.3104054927825928,0.1983568519353866,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8388319611549377,0.1681896448135376,0.1591437011957168,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8023962378501892,0.146111711859703,0.656883716583252,285.88006591796875,285.2238464355469,293.8964233398437,287.376708984375,293.8946228027344,297.3758544921875,285.8835754394531,1.0,0.3171518445014953,1.0,1.0,0.0,1.0,-1.724898338317871,1.72489595413208,2.408361069683451e-06,1.3240830898284912,0.7130246758460999,0.7130246758460999,0.0,39.31266784667969,67.0,13955.873046875,-0.0,408.1470947265625,1.0,283.1499938964844,285.0310974121094,290.4021301269531,291.3842468261719,293.1499938964844,293.1499938964844,283.1499938964844,17106.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266680121421814,1.0,0.0,0.0,1.7700295448303225,1.770036697387695,2.0905204678456365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.517333984375,0.0,206.19384765625,1895.4371337890625,0.0,595.8766479492188,0.4620862305164337,1.0,0.0,3.0,1.0,0.0
12299220,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.948839545249939,0.2609218657016754,0.2340286672115326,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.8743022084236145,0.2079828232526779,0.1967731267213821,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9990000128746032,0.3090774416923523,0.2160626351833343,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8221395611763,0.1716153770685196,0.162497729063034,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.7841009497642517,0.1486332714557647,0.6688856482505798,285.91876220703125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3785095214844,285.9211120605469,1.0,0.3283590674400329,1.0,1.0,0.0,1.0,-1.7736927270889282,1.773690104484558,2.542160700613749e-06,1.362542986869812,0.7237105369567871,0.7237105369567871,0.0,43.984840393066406,70.0,14395.2685546875,-0.0,451.2352294921875,1.0,283.1499938964844,285.0484924316406,290.43780517578125,291.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,16976.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346611738204956,1.0,0.0,0.0,1.8108991384506223,1.8109065294265747,2.1881743350604665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.1953125,0.0,217.3614196777344,1895.4371337890625,0.0,625.5165405273438,0.4704266786575317,1.0,0.0,3.0,1.0,0.0
12299280,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.948839545249939,0.2609218657016754,0.2340286672115326,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.8743022084236145,0.2079828232526779,0.1967731267213821,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9990000128746032,0.3090774416923523,0.2160626351833343,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8221395611763,0.1716153770685196,0.162497729063034,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.7841009497642517,0.1486332714557647,0.6688856482505798,285.91876220703125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3785095214844,285.9211120605469,1.0,0.3283590674400329,1.0,1.0,0.0,1.0,-1.7736927270889282,1.773690104484558,2.542160700613749e-06,1.362542986869812,0.7237105369567871,0.7237105369567871,0.0,43.984840393066406,70.0,14395.2685546875,-0.0,451.2352294921875,1.0,283.1499938964844,285.0484924316406,290.43780517578125,291.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,16976.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346611738204956,1.0,0.0,0.0,1.8108991384506223,1.8109065294265747,2.1881743350604665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.1953125,0.0,217.3614196777344,1895.4371337890625,0.0,625.5165405273438,0.4704266786575317,1.0,0.0,3.0,1.0,0.0
12299340,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9186824560165404,0.2657288610935211,0.2385410219430923,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.8502808213233948,0.2117355614900589,0.2005130052566528,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.9714837074279784,0.3082346022129059,0.2159679681062698,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.8003717064857483,0.1750765889883041,0.1659696102142334,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.7619310021400452,0.1511262655258178,0.6810599565505981,285.9352111816406,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.3887023925781,285.9359436035156,1.0,0.338145911693573,1.0,1.0,0.0,1.0,-1.802911758422852,1.8029091358184808,2.624338549139793e-06,1.3855363130569458,0.7352604269981384,0.7352604269981384,0.0,49.892189025878906,73.0,14720.9755859375,-0.0,487.3980102539063,1.0,283.1499938964844,285.0465393066406,290.46661376953125,291.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,16861.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54441899061203,1.0,0.0,0.0,1.8560829162597656,1.8560904264450075,2.298730947813965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.799072265625,0.0,230.3378753662109,1895.4371337890625,0.0,663.7142944335938,0.4797695875167846,1.0,0.0,3.0,1.0,0.0
12299400,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9186824560165404,0.2657288610935211,0.2385410219430923,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.8502808213233948,0.2117355614900589,0.2005130052566528,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.9714837074279784,0.3082346022129059,0.2159679681062698,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.8003717064857483,0.1750765889883041,0.1659696102142334,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.7619310021400452,0.1511262655258178,0.6810599565505981,285.9352111816406,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.3887023925781,285.9359436035156,1.0,0.338145911693573,1.0,1.0,0.0,1.0,-1.802911758422852,1.8029091358184808,2.624338549139793e-06,1.3855363130569458,0.7352604269981384,0.7352604269981384,0.0,49.892189025878906,73.0,14720.9755859375,-0.0,487.3980102539063,1.0,283.1499938964844,285.0465393066406,290.46661376953125,291.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,16861.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54441899061203,1.0,0.0,0.0,1.8560829162597656,1.8560904264450075,2.298730947813965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.799072265625,0.0,230.3378753662109,1895.4371337890625,0.0,663.7142944335938,0.4797695875167846,1.0,0.0,3.0,1.0,0.0
12299460,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.9009196162223816,0.2705134451389313,0.2429849803447723,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.8360283970832825,0.2155454903841018,0.2042628526687622,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.9485296010971068,0.3093730509281158,0.2166239023208618,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7864485383033752,0.1785772144794464,0.1694352328777313,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7486441135406494,0.1536706984043121,0.6931971311569214,285.9442749023437,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.4007568359375,285.9449768066406,1.0,0.3469255566596985,1.0,1.0,0.0,1.0,-1.8321912288665767,1.8321884870529173,2.7080347990704468e-06,1.4084099531173706,0.7476697564125061,0.7476697564125061,0.0,54.9124641418457,76.0,15046.162109375,-0.0,522.1370239257812,1.0,283.1499938964844,285.038818359375,290.4848022460937,291.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,16757.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535351037979126,1.0,0.0,0.0,1.9049224853515625,1.9049302339553835,2.421296585453092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.0234375,0.0,245.0897979736328,1895.4371337890625,0.0,701.4923095703125,0.4899860620498657,1.0,0.0,3.0,1.0,0.0
12299520,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.9009196162223816,0.2705134451389313,0.2429849803447723,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.8360283970832825,0.2155454903841018,0.2042628526687622,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.9485296010971068,0.3093730509281158,0.2166239023208618,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7864485383033752,0.1785772144794464,0.1694352328777313,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7486441135406494,0.1536706984043121,0.6931971311569214,285.9442749023437,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.4007568359375,285.9449768066406,1.0,0.3469255566596985,1.0,1.0,0.0,1.0,-1.8321912288665767,1.8321884870529173,2.7080347990704468e-06,1.4084099531173706,0.7476697564125061,0.7476697564125061,0.0,54.9124641418457,76.0,15046.162109375,-0.0,522.1370239257812,1.0,283.1499938964844,285.038818359375,290.4848022460937,291.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,16757.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535351037979126,1.0,0.0,0.0,1.9049224853515625,1.9049302339553835,2.421296585453092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.0234375,0.0,245.0897979736328,1895.4371337890625,0.0,701.4923095703125,0.4899860620498657,1.0,0.0,3.0,1.0,0.0
12299580,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8902590274810791,0.2753332853317261,0.2474231421947479,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.827139139175415,0.2194413691759109,0.2080591171979904,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.931820511817932,0.3113068044185638,0.2179645001888275,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.777808427810669,0.1821425855159759,0.172927513718605,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.7404001355171204,0.156297966837883,0.7055504322052002,285.95269775390625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.4114990234375,285.9533386230469,1.0,0.3550653755664825,1.0,1.0,0.0,1.0,-1.862714529037476,1.8627116680145264,2.796939952531829e-06,1.432251214981079,0.7610355019569397,0.7610355019569397,0.0,59.24360275268555,79.0,15385.8369140625,-0.0,556.5753784179688,1.0,283.1499938964844,285.0299072265625,290.500244140625,291.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,16659.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561486005783081,1.0,0.0,0.0,1.9572912454605105,1.9572993516922,2.556255935814989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.2783203125,0.0,261.7225341796875,1895.4371337890625,0.0,736.1640014648438,0.5010392069816589,1.0,0.0,3.0,1.0,0.0
12299640,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8902590274810791,0.2753332853317261,0.2474231421947479,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.827139139175415,0.2194413691759109,0.2080591171979904,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.931820511817932,0.3113068044185638,0.2179645001888275,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.777808427810669,0.1821425855159759,0.172927513718605,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.7404001355171204,0.156297966837883,0.7055504322052002,285.95269775390625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.4114990234375,285.9533386230469,1.0,0.3550653755664825,1.0,1.0,0.0,1.0,-1.862714529037476,1.8627116680145264,2.796939952531829e-06,1.432251214981079,0.7610355019569397,0.7610355019569397,0.0,59.24360275268555,79.0,15385.8369140625,-0.0,556.5753784179688,1.0,283.1499938964844,285.0299072265625,290.500244140625,291.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,16659.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561486005783081,1.0,0.0,0.0,1.9572912454605105,1.9572993516922,2.556255935814989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.2783203125,0.0,261.7225341796875,1895.4371337890625,0.0,736.1640014648438,0.5010392069816589,1.0,0.0,3.0,1.0,0.0
12299700,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.8863319754600525,0.2777607142925262,0.2496498525142669,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.8238900303840637,0.2214248478412628,0.2099823057651519,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9252305030822754,0.3124286830425262,0.2187599092721939,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.7747235894203186,0.183954045176506,0.1746920496225357,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.7374104261398315,0.1576432585716247,0.7118324637413025,285.95660400390625,284.9556579589844,294.1451110839844,287.4706115722656,294.1434936523437,297.4164428710937,285.9572448730469,1.0,0.3589667975902557,1.0,1.0,0.0,1.0,-1.8783148527145384,1.878312110900879,2.84302223008126e-06,1.4444308280944824,0.7680811285972595,0.7680811285972595,0.0,61.228553771972656,79.0,15560.1123046875,-0.0,573.8490600585938,1.0,283.1499938964844,285.0249938964844,290.5085144042969,291.5935974121094,293.1499938964844,293.1499938964844,283.1499938964844,16612.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651603937149048,1.0,0.0,0.0,1.9847087860107424,1.984716892242432,2.628372897106601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.778564453125,0.0,270.773193359375,1895.4371337890625,0.0,752.7467651367188,0.5068628787994385,1.0,0.0,3.0,1.0,0.0
12299760,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.8830781579017639,0.2802000939846039,0.2518832981586456,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.8212060332298279,0.2234328538179397,0.2119242995977401,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.91957026720047,0.3136159181594848,0.2196062505245208,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603271484375,0.7722309827804565,0.185785710811615,0.176471322774887,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.7349534630775452,0.1590095311403274,0.7181898355484009,285.96044921875,284.95001220703125,294.1727294921875,287.4808959960937,294.1711120605469,297.4211730957031,285.9610595703125,1.0,0.3627839982509613,1.0,1.0,0.0,1.0,-1.894115209579468,1.8941123485565183,2.890135192501475e-06,1.456762194633484,0.7749327421188354,0.7749327421188354,0.0,63.121490478515625,82.0,15736.3984375,-0.0,591.233154296875,1.0,283.1499938964844,285.0199584960937,290.5174560546875,291.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,16581.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687350034713745,1.0,0.0,0.0,2.0125412940979004,2.012549638748169,2.702607275750779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.52587890625,0.0,280.2588806152344,1895.4371337890625,0.0,769.2265625,0.5128145217895508,1.0,0.0,3.0,1.0,0.0
12299820,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8780645132064819,0.2851156294345855,0.256373256444931,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8170971274375916,0.227522611618042,0.2158676385879516,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.910449743270874,0.3161278069019317,0.2214010059833526,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.7685614824295044,0.1895101219415664,0.180077388882637,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.7312150597572327,0.161803126335144,0.7311341762542725,285.9689025878906,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4301147460937,285.9696044921875,1.0,0.3702339828014374,1.0,1.0,0.0,1.0,-1.926271080970764,1.9262681007385247,2.987378138641361e-06,1.4818450212478638,0.7885762453079224,0.7885762453079224,0.0,66.6992416381836,85.0,16093.9443359375,-0.0,626.5298461914062,1.0,283.1499938964844,285.01080322265625,290.536865234375,291.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,16553.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757980346679688,1.0,0.0,0.0,2.0682249069213867,2.0682334899902344,2.854229421700438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.70654296875,0.0,300.1102600097656,1895.4371337890625,0.0,802.8174438476562,0.5248450636863708,1.0,0.0,3.0,1.0,0.0
12299880,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8780645132064819,0.2851156294345855,0.256373256444931,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8170971274375916,0.227522611618042,0.2158676385879516,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.910449743270874,0.3161278069019317,0.2214010059833526,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.7685614824295044,0.1895101219415664,0.180077388882637,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.7312150597572327,0.161803126335144,0.7311341762542725,285.9689025878906,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4301147460937,285.9696044921875,1.0,0.3702339828014374,1.0,1.0,0.0,1.0,-1.926271080970764,1.9262681007385247,2.987378138641361e-06,1.4818450212478638,0.7885762453079224,0.7885762453079224,0.0,66.6992416381836,85.0,16093.9443359375,-0.0,626.5298461914062,1.0,283.1499938964844,285.01080322265625,290.536865234375,291.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,16553.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757980346679688,1.0,0.0,0.0,2.0682249069213867,2.0682334899902344,2.854229421700438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.70654296875,0.0,300.1102600097656,1895.4371337890625,0.0,802.8174438476562,0.5248450636863708,1.0,0.0,3.0,1.0,0.0
12299940,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8745285868644714,0.290082037448883,0.2608987390995025,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.8142616152763367,0.2317142188549041,0.2198963463306427,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.9036281704902648,0.3187804222106933,0.2232955396175384,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7661994099617004,0.1933189928531646,0.1837526261806488,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7286450862884521,0.1646788567304611,0.7444003224372864,285.978515625,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.4385681152344,285.9792785644531,1.0,0.3775095343589782,1.0,1.0,0.0,1.0,-1.959161758422852,1.9591586589813232,3.0887163120496552e-06,1.5074834823608398,0.8023561835289001,0.8023561835289001,0.0,70.06343078613281,88.0,16458.595703125,-0.0,662.7622680664062,1.0,283.1499938964844,285.0028076171875,290.55767822265625,291.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,16541.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829415917396545,1.0,0.0,0.0,2.1240429878234863,2.124051809310913,3.010370619449532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.68017578125,0.0,321.0770568847656,1895.4371337890625,0.0,838.21630859375,0.536991536617279,1.0,0.0,3.0,1.0,0.0
12300000,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.8745285868644714,0.290082037448883,0.2608987390995025,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.8142616152763367,0.2317142188549041,0.2198963463306427,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.9036281704902648,0.3187804222106933,0.2232955396175384,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7661994099617004,0.1933189928531646,0.1837526261806488,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7286450862884521,0.1646788567304611,0.7444003224372864,285.978515625,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.4385681152344,285.9792785644531,1.0,0.3775095343589782,1.0,1.0,0.0,1.0,-1.959161758422852,1.9591586589813232,3.0887163120496552e-06,1.5074834823608398,0.8023561835289001,0.8023561835289001,0.0,70.06343078613281,88.0,16458.595703125,-0.0,662.7622680664062,1.0,283.1499938964844,285.0028076171875,290.55767822265625,291.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,16541.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829415917396545,1.0,0.0,0.0,2.1240429878234863,2.124051809310913,3.010370619449532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.68017578125,0.0,321.0770568847656,1895.4371337890625,0.0,838.21630859375,0.536991536617279,1.0,0.0,3.0,1.0,0.0
12300060,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8728322982788086,0.2932868003845215,0.2638147473335266,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8129537105560303,0.2344510555267334,0.2225217074155807,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.9001316428184509,0.3205381035804748,0.2245490401983261,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7651939392089844,0.195801630616188,0.1861431151628494,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.7274564504623413,0.1665621846914291,0.7530645728111267,285.9853515625,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4437561035156,285.98614501953125,1.0,0.3821080029010772,1.0,1.0,0.0,1.0,-1.98060154914856,1.9805983304977417,3.1557833608530927e-06,1.5241864919662476,0.8112565875053406,0.8112565875053406,0.0,72.13469696044922,88.0,16695.5546875,-0.0,686.5629272460938,1.0,283.1499938964844,284.9983825683594,290.5712280273437,291.7218017578125,293.1499938964844,293.1499938964844,283.1499938964844,16540.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876016616821289,1.0,0.0,0.0,2.159641027450561,2.1596503257751465,3.112121476078755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.396484375,0.0,335.0123596191406,1895.4371337890625,0.0,862.1016845703125,0.5447764992713928,1.0,0.0,3.0,1.0,0.0
12300120,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8720153570175171,0.2950972616672516,0.2654610276222229,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8123437762260437,0.2360069453716278,0.2240129560232162,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8983345627784729,0.3215434849262237,0.2252653241157531,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7647513747215271,0.1972117274999618,0.1874996274709701,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7269001007080078,0.1676344275474548,0.7579915523529053,285.9894104003906,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4466247558594,285.9902648925781,1.0,0.3846822082996368,1.0,1.0,0.0,1.0,-1.992770195007324,1.9927669763565063,3.1942006444296567e-06,1.5336635112762451,0.8162899017333984,0.8162899017333984,0.0,73.2828140258789,91.0,16829.853515625,-0.0,700.1873779296875,1.0,283.1499938964844,284.99615478515625,290.5788879394531,291.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,16541.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902478694915771,1.0,0.0,0.0,2.179579496383667,2.179588794708252,3.169850799622509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.18212890625,0.0,343.011962890625,1895.4371337890625,0.0,875.9490966796875,0.5491483807563782,1.0,0.0,3.0,1.0,0.0
12300180,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8702495694160461,0.3001593947410583,0.2700600922107696,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.8111290335655212,0.2404008209705352,0.2282193154096603,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.8939610719680786,0.3244060277938843,0.2273017317056656,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7639811635017395,0.2011882215738296,0.1913201510906219,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7257762551307678,0.1706688851118087,0.7719113826751709,286.0017395019531,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.454345703125,286.0026550292969,1.0,0.3917991816997528,1.0,1.0,0.0,1.0,-2.027094841003418,2.0270915031433105,3.3039254958566744e-06,1.560383677482605,0.8303989768028259,0.8303989768028259,0.0,76.40119171142578,94.0,17207.5703125,-0.0,739.0042724609375,1.0,283.1499938964844,284.990966796875,290.6000061035156,291.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,16550.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976845622062683,1.0,0.0,0.0,2.234530210494995,2.234539747238159,3.331699645059416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.079833984375,0.0,365.7875671386719,1895.4371337890625,0.0,915.9890747070312,0.5612393617630005,1.0,0.0,3.0,1.0,0.0
12300240,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8702495694160461,0.3001593947410583,0.2700600922107696,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.8111290335655212,0.2404008209705352,0.2282193154096603,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.8939610719680786,0.3244060277938843,0.2273017317056656,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7639811635017395,0.2011882215738296,0.1913201510906219,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7257762551307678,0.1706688851118087,0.7719113826751709,286.0017395019531,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.454345703125,286.0026550292969,1.0,0.3917991816997528,1.0,1.0,0.0,1.0,-2.027094841003418,2.0270915031433105,3.3039254958566744e-06,1.560383677482605,0.8303989768028259,0.8303989768028259,0.0,76.40119171142578,94.0,17207.5703125,-0.0,739.0042724609375,1.0,283.1499938964844,284.990966796875,290.6000061035156,291.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,16550.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976845622062683,1.0,0.0,0.0,2.234530210494995,2.234539747238159,3.331699645059416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.079833984375,0.0,365.7875671386719,1895.4371337890625,0.0,915.9890747070312,0.5612393617630005,1.0,0.0,3.0,1.0,0.0
12300300,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.869590699672699,0.3027075529098511,0.2723732888698578,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8107408881187439,0.2426358759403228,0.2303566932678222,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.8920568227767944,0.32587331533432,0.2283440083265304,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.7638022899627686,0.2032079696655273,0.1932584345340728,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.7254059910774231,0.1722160130739212,0.7789965271949768,286.00848388671875,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4577331542969,286.0094299316406,1.0,0.3953477144241333,1.0,1.0,0.0,1.0,-2.0445311069488525,2.044527769088745,3.3604299005673965e-06,1.573951005935669,0.8375270962715149,0.8375270962715149,0.0,77.931640625,94.0,17398.865234375,-0.0,758.9881591796875,1.0,283.1499938964844,284.989013671875,290.6104736328125,291.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,16558.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014323234558105,1.0,0.0,0.0,2.2616984844207764,2.2617082595825195,3.413208276015212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.16796875,0.0,377.4479675292969,1895.4371337890625,0.0,936.8051147460938,0.5672404766082764,1.0,0.0,3.0,1.0,0.0
12300360,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8690592646598816,0.3052673935890198,0.2746959030628204,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.8104817271232605,0.2448974996805191,0.2325179874897003,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8903174996376038,0.3273653090000152,0.2294027358293533,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.7637429237365723,0.2052496373653412,0.1952163130044937,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.725149393081665,0.1737854480743408,0.7861739993095398,286.0155944824219,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4605712890625,286.0166015625,1.0,0.3988944292068481,1.0,1.0,0.0,1.0,-2.062157392501831,2.0621538162231445,3.418070264160633e-06,1.5876604318618774,0.8447104692459106,0.8447104692459106,0.0,79.44672393798828,97.0,17591.8125,-0.0,779.3886108398438,1.0,283.1499938964844,284.9874267578125,290.6208801269531,291.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,16566.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051911115646362,1.0,0.0,0.0,2.288625717163086,2.288635492324829,3.494965596928523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.35595703125,0.0,389.2691650390625,1895.4371337890625,0.0,958.089599609375,0.5732020139694214,1.0,0.0,3.0,1.0,0.0
12300420,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.8683215379714966,0.3104196786880493,0.2793676257133484,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.8102984428405762,0.2494966685771942,0.236909344792366,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.8872689604759216,0.3304192721843719,0.2315670400857925,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.7639313340187073,0.2093954533338546,0.1991882920265197,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7249318957328796,0.1769868582487106,0.8007984161376953,286.0310363769531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.466064453125,286.0321044921875,1.0,0.4059946835041046,1.0,1.0,0.0,1.0,-2.09798264503479,2.0979790687561035,3.536831627570791e-06,1.6155024766921997,0.8592489957809448,0.8592489957809448,0.0,82.44098663330078,100.0,17982.669921875,-0.0,821.5061645507812,1.0,283.1499938964844,284.9855651855469,290.64166259765625,291.8680114746094,293.1499938964844,293.1499938964844,283.1499938964844,16587.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127244234085083,1.0,0.0,0.0,2.341671705245972,2.341681957244873,3.658856826405099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.04833984375,0.0,413.340576171875,1895.4371337890625,0.0,1001.9338989257812,0.5849844217300415,1.0,0.0,3.0,1.0,0.0
12300480,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.8683215379714966,0.3104196786880493,0.2793676257133484,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.8102984428405762,0.2494966685771942,0.236909344792366,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.8872689604759216,0.3304192721843719,0.2315670400857925,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.7639313340187073,0.2093954533338546,0.1991882920265197,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7249318957328796,0.1769868582487106,0.8007984161376953,286.0310363769531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.466064453125,286.0321044921875,1.0,0.4059946835041046,1.0,1.0,0.0,1.0,-2.09798264503479,2.0979790687561035,3.536831627570791e-06,1.6155024766921997,0.8592489957809448,0.8592489957809448,0.0,82.44098663330078,100.0,17982.669921875,-0.0,821.5061645507812,1.0,283.1499938964844,284.9855651855469,290.64166259765625,291.8680114746094,293.1499938964844,293.1499938964844,283.1499938964844,16587.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127244234085083,1.0,0.0,0.0,2.341671705245972,2.341681957244873,3.658856826405099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.04833984375,0.0,413.340576171875,1895.4371337890625,0.0,1001.9338989257812,0.5849844217300415,1.0,0.0,3.0,1.0,0.0
