time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300540,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.8679208159446716,0.3156116306781769,0.2840722203254699,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.8104709386825562,0.254191517829895,0.2413879930973053,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8846858143806458,0.3335612118244171,0.2337905764579773,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.7644431591033936,0.2136198133230209,0.2032316029071808,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.7250280976295471,0.180265262722969,0.8157573342323303,286.0480041503906,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4712829589844,286.0491638183594,1.0,0.4131131172180176,1.0,1.0,0.0,1.0,-2.134494543075561,2.134490966796875,3.6600899875338655e-06,1.6438530683517456,0.8740227818489075,0.8740227818489075,0.0,85.4075698852539,103.0,18379.69140625,-0.0,865.45849609375,1.0,283.1499938964844,284.9852600097656,290.6624450683594,291.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,16614.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202657222747803,1.0,0.0,0.0,2.3935320377349854,2.393542528152466,3.822714518264547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.17724609375,0.0,437.90435791015625,1895.4371337890625,0.0,1047.372802734375,0.5965479612350464,1.0,0.0,3.0,1.0,0.0
12300600,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.8679208159446716,0.3156116306781769,0.2840722203254699,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.8104709386825562,0.254191517829895,0.2413879930973053,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8846858143806458,0.3335612118244171,0.2337905764579773,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.7644431591033936,0.2136198133230209,0.2032316029071808,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.7250280976295471,0.180265262722969,0.8157573342323303,286.0480041503906,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4712829589844,286.0491638183594,1.0,0.4131131172180176,1.0,1.0,0.0,1.0,-2.134494543075561,2.134490966796875,3.6600899875338655e-06,1.6438530683517456,0.8740227818489075,0.8740227818489075,0.0,85.4075698852539,103.0,18379.69140625,-0.0,865.45849609375,1.0,283.1499938964844,284.9852600097656,290.6624450683594,291.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,16614.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202657222747803,1.0,0.0,0.0,2.3935320377349854,2.393542528152466,3.822714518264547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.17724609375,0.0,437.90435791015625,1895.4371337890625,0.0,1047.372802734375,0.5965479612350464,1.0,0.0,3.0,1.0,0.0
12300660,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.8678245544433594,0.3208422362804413,0.288808673620224,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.810969352722168,0.2589837610721588,0.2459554076194763,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.8825297951698303,0.3367929458618164,0.2360744625329971,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.7652525305747986,0.2179239392280578,0.2073472440242767,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7254109978675842,0.1836206316947937,0.8310493230819702,286.0665588378906,284.95001220703125,294.619384765625,287.6456298828125,294.6179504394531,297.4763488769531,286.0677795410156,1.0,0.4202618896961212,1.0,1.0,0.0,1.0,-2.171736478805542,2.1717329025268555,3.788139792959555e-06,1.6727577447891235,0.8890610337257385,0.8890610337257385,0.0,88.34861755371094,106.0,18783.05078125,-0.0,911.3550415039062,1.0,283.1499938964844,284.9866638183594,290.683349609375,291.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,16646.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278092265129089,1.0,0.0,0.0,2.443991184234619,2.4440019130706787,3.985589671628986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.78515625,0.0,462.8005981445313,1895.4371337890625,0.0,1094.3282470703125,0.6078402996063232,1.0,0.0,3.0,1.0,0.0
12300720,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.8678245544433594,0.3208422362804413,0.288808673620224,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.810969352722168,0.2589837610721588,0.2459554076194763,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.8825297951698303,0.3367929458618164,0.2360744625329971,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.7652525305747986,0.2179239392280578,0.2073472440242767,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7254109978675842,0.1836206316947937,0.8310493230819702,286.0665588378906,284.95001220703125,294.619384765625,287.6456298828125,294.6179504394531,297.4763488769531,286.0677795410156,1.0,0.4202618896961212,1.0,1.0,0.0,1.0,-2.171736478805542,2.1717329025268555,3.788139792959555e-06,1.6727577447891235,0.8890610337257385,0.8890610337257385,0.0,88.34861755371094,106.0,18783.05078125,-0.0,911.3550415039062,1.0,283.1499938964844,284.9866638183594,290.683349609375,291.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,16646.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278092265129089,1.0,0.0,0.0,2.443991184234619,2.4440019130706787,3.985589671628986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.78515625,0.0,462.8005981445313,1895.4371337890625,0.0,1094.3282470703125,0.6078402996063232,1.0,0.0,3.0,1.0,0.0
12300780,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.8679594993591309,0.3261080384254455,0.293574571609497,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.8117201328277588,0.2638688683509826,0.2506080567836761,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.8807178139686584,0.3401106894016266,0.2384165227413177,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.766294002532959,0.222303956747055,0.2115322947502136,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.726018488407135,0.1870487332344055,0.8466579914093018,286.0866394042969,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.481201171875,286.08795166015625,1.0,0.427444189786911,1.0,1.0,0.0,1.0,-2.209623098373413,2.2096190452575684,3.920815743185813e-06,1.7021520137786863,0.9043744206428528,0.9043744206428528,0.0,91.28032684326172,109.0,19192.326171875,-0.0,959.2781982421876,1.0,283.1499938964844,284.9896850585937,290.70440673828125,292.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,16683.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353536248207092,1.0,0.0,0.0,2.492953300476074,2.492964506149292,4.146882019995246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8720703125,0.0,487.9256591796875,1895.4371337890625,0.0,1142.7469482421875,0.621830403804779,1.0,0.0,3.0,1.0,0.0
12300840,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.8679594993591309,0.3261080384254455,0.293574571609497,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.8117201328277588,0.2638688683509826,0.2506080567836761,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.8807178139686584,0.3401106894016266,0.2384165227413177,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.766294002532959,0.222303956747055,0.2115322947502136,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.726018488407135,0.1870487332344055,0.8466579914093018,286.0866394042969,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.481201171875,286.08795166015625,1.0,0.427444189786911,1.0,1.0,0.0,1.0,-2.209623098373413,2.2096190452575684,3.920815743185813e-06,1.7021520137786863,0.9043744206428528,0.9043744206428528,0.0,91.28032684326172,109.0,19192.326171875,-0.0,959.2781982421876,1.0,283.1499938964844,284.9896850585937,290.70440673828125,292.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,16683.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353536248207092,1.0,0.0,0.0,2.492953300476074,2.492964506149292,4.146882019995246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8720703125,0.0,487.9256591796875,1895.4371337890625,0.0,1142.7469482421875,0.621830403804779,1.0,0.0,3.0,1.0,0.0
12300900,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.8680882453918457,0.3287341594696045,0.2959619462490082,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8121642470359802,0.2663318812847137,0.2529596984386444,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.8799120783805847,0.341782808303833,0.2396036833524704,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7668784260749817,0.2245102971792221,0.2136453241109848,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7263844609260559,0.1887792199850082,0.8545567989349365,286.0882873535156,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4834289550781,286.08892822265625,1.0,0.4310466349124908,1.0,1.0,0.0,1.0,-2.2287638187408447,2.228759765625,3.98877546103904e-06,1.7170028686523438,0.9119827151298524,0.9119827151298524,0.0,92.74713897705078,109.0,19430.107421875,-0.0,983.9916381835938,1.0,283.1499938964844,284.9801330566406,290.7161560058594,292.0275573730469,293.1499938964844,293.1499938964844,283.1499938964844,17003.388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392884850502014,1.0,0.0,0.0,2.53890061378479,2.538912057876587,4.3011516481783474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5478515625,0.0,513.8368530273438,1895.4371337890625,0.0,1168.5634765625,0.6300554871559143,1.0,0.0,3.0,1.0,0.0
12300960,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.8682044148445129,0.3313454985618591,0.298333078622818,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8126128315925598,0.2688039541244507,0.255319207906723,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.8791224956512451,0.343455821275711,0.2407902777194976,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.7674652338027954,0.2267230153083801,0.2157640308141708,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.72675621509552,0.1905163377523422,0.8624860644340515,286.0933837890625,284.95001220703125,294.7338256835937,287.6879272460937,294.732421875,297.4853820800781,286.0941467285156,1.0,0.4346533119678497,1.0,1.0,0.0,1.0,-2.2479403018951416,2.247936248779297,4.057491423736792e-06,1.7318836450576782,0.9196581244468688,0.9196581244468688,0.0,94.22550201416016,112.0,19648.06640625,-0.0,1009.161865234375,1.0,283.1499938964844,284.9758605957031,290.7275085449219,292.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,17167.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432913541793823,1.0,0.0,0.0,2.5727834701538086,2.572795391082764,4.416719718847162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.36474609375,0.0,533.1435546875,1895.4371337890625,0.0,1195.213623046875,0.6408497095108032,1.0,0.0,3.0,1.0,0.0
12301020,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8684298992156982,0.3365228176116943,0.3030405640602112,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8135347366333008,0.273765355348587,0.2600591480731964,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8776107430458069,0.3467973470687866,0.2431647628545761,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.7686565518379211,0.2311588078737259,0.2200154960155487,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7275234460830688,0.1940014064311981,0.8784133195877075,286.09344482421875,284.95001220703125,294.79168701171875,287.7094116210937,294.790283203125,297.4887084960937,286.09393310546875,1.0,0.4418703317642212,1.0,1.0,0.0,1.0,-2.286378860473633,2.286374568939209,4.197113867121516e-06,1.7617144584655762,0.9348918795585632,0.9348918795585632,0.0,97.20890045166016,115.0,20121.828125,-0.0,1060.843505859375,1.0,283.1499938964844,284.9544982910156,290.75103759765625,292.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,17872.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516555547714233,1.0,0.0,0.0,2.666686534881592,2.666699171066284,4.7450114948333066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.81201171875,0.0,590.5515747070312,1895.4371337890625,0.0,1252.13037109375,0.6633047461509705,1.0,0.0,3.0,1.0,0.0
12301080,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8684298992156982,0.3365228176116943,0.3030405640602112,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8135347366333008,0.273765355348587,0.2600591480731964,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8776107430458069,0.3467973470687866,0.2431647628545761,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.7686565518379211,0.2311588078737259,0.2200154960155487,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7275234460830688,0.1940014064311981,0.8784133195877075,286.09344482421875,284.95001220703125,294.79168701171875,287.7094116210937,294.790283203125,297.4887084960937,286.09393310546875,1.0,0.4418703317642212,1.0,1.0,0.0,1.0,-2.286378860473633,2.286374568939209,4.197113867121516e-06,1.7617144584655762,0.9348918795585632,0.9348918795585632,0.0,97.20890045166016,115.0,20121.828125,-0.0,1060.843505859375,1.0,283.1499938964844,284.9544982910156,290.75103759765625,292.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,17872.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516555547714233,1.0,0.0,0.0,2.666686534881592,2.666699171066284,4.7450114948333066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.81201171875,0.0,590.5515747070312,1895.4371337890625,0.0,1252.13037109375,0.6633047461509705,1.0,0.0,3.0,1.0,0.0
12301140,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8686468601226807,0.3416433334350586,0.3076962530612945,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8144869208335876,0.2787485122680664,0.26482093334198,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8761862516403198,0.3501361310482025,0.2455372065305709,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.769868016242981,0.2356054037809372,0.22427898645401,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7283161878585815,0.1974961012601852,0.8943957686424255,286.0904846191406,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.49127197265625,286.09088134765625,1.0,0.4490801095962524,1.0,1.0,0.0,1.0,-2.3248612880706787,2.324856996536255,4.33940931543475e-06,1.7915834188461304,0.950063169002533,0.950063169002533,0.0,100.22274017333984,118.0,20606.4375,-0.0,1114.2486572265625,1.0,283.1499938964844,284.9298095703125,290.7740173339844,292.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,18725.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602741479873657,1.0,0.0,0.0,2.7690141201019287,2.7690274715423584,5.116154966344766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.716796875,0.0,658.0822143554688,1895.4371337890625,0.0,1312.46533203125,0.6878189444541931,1.0,0.0,3.0,1.0,0.0
12301200,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8686468601226807,0.3416433334350586,0.3076962530612945,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8144869208335876,0.2787485122680664,0.26482093334198,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8761862516403198,0.3501361310482025,0.2455372065305709,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.769868016242981,0.2356054037809372,0.22427898645401,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7283161878585815,0.1974961012601852,0.8943957686424255,286.0904846191406,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.49127197265625,286.09088134765625,1.0,0.4490801095962524,1.0,1.0,0.0,1.0,-2.3248612880706787,2.324856996536255,4.33940931543475e-06,1.7915834188461304,0.950063169002533,0.950063169002533,0.0,100.22274017333984,118.0,20606.4375,-0.0,1114.2486572265625,1.0,283.1499938964844,284.9298095703125,290.7740173339844,292.1554870605469,293.1499938964844,293.1499938964844,283.1499938964844,18725.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602741479873657,1.0,0.0,0.0,2.7690141201019287,2.7690274715423584,5.116154966344766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.716796875,0.0,658.0822143554688,1895.4371337890625,0.0,1312.46533203125,0.6878189444541931,1.0,0.0,3.0,1.0,0.0
12301260,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8684834241867065,0.3451296389102936,0.3109503090381622,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8148894309997559,0.2821740508079529,0.2681859135627746,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8748922944068909,0.3523706197738647,0.2471916377544403,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.7704373002052307,0.2386354058980941,0.2272774875164032,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.7286115288734436,0.1998357772827148,0.9055527448654176,286.08599853515625,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4911499023437,286.08612060546875,1.0,0.4542279541492462,1.0,1.0,0.0,1.0,-2.351806640625,2.351802110671997,4.4405824155546725e-06,1.8125250339508057,0.9609253406524658,0.9609253406524658,0.0,102.502197265625,118.0,20964.048828125,-0.0,1153.260009765625,1.0,283.1499938964844,284.9089660644531,290.79071044921875,292.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,19478.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66642165184021,1.0,0.0,0.0,2.8511195182800293,2.8511338233947754,5.42405643955135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.3115234375,0.0,716.1898193359375,1895.4371337890625,0.0,1356.509765625,0.7046462893486023,1.0,0.0,3.0,1.0,0.0
12301320,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.8681519627571106,0.346406489610672,0.312147706747055,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.8147943615913391,0.2834275364875793,0.2694274485111236,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.8741292357444763,0.3531646430492401,0.2477861195802688,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7703927159309387,0.2397312819957733,0.2283737361431121,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7284808158874512,0.2006587982177734,0.9095475077629088,286.0863952636719,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4903259277344,286.086669921875,1.0,0.4561903774738312,1.0,1.0,0.0,1.0,-2.361567497253418,2.361562967300415,4.477539732761215e-06,1.8201141357421875,0.9651724696159364,0.9651724696159364,0.0,103.4678726196289,121.0,21090.306640625,-0.0,1168.1513671875,1.0,283.1499938964844,284.9039306640625,290.7971496582031,292.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,19680.169921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668700098991394,1.0,0.0,0.0,2.876037836074829,2.876052141189575,5.519281103261164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.85791015625,0.0,734.3078002929688,1895.4371337890625,0.0,1373.041748046875,0.7134841084480286,1.0,0.0,3.0,1.0,0.0
12301380,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.8661858439445496,0.3507073819637298,0.3161745965480804,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.8136829733848572,0.287641167640686,0.2735942304134369,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.870661735534668,0.3557623326778412,0.2497285157442093,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7694010138511658,0.2433635890483856,0.2320039272308349,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7272183895111084,0.203290969133377,0.9223538041114808,286.0807189941406,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48504638671875,286.0809020996094,1.0,0.4629612565040588,1.0,1.0,0.0,1.0,-2.3934926986694336,2.3934881687164307,4.59951070297393e-06,1.8449220657348635,0.9801954627037048,0.9801954627037048,0.0,107.13910675048828,124.0,21553.240234375,-0.0,1219.716064453125,1.0,283.1499938964844,284.876953125,290.8229064941406,292.2602233886719,293.1499938964844,293.1499938964844,283.1499938964844,20706.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764868497848511,1.0,0.0,0.0,2.985159397125244,2.985174655914306,5.946047281213396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.865234375,0.0,818.0704956054688,1895.4371337890625,0.0,1430.363525390625,0.7396703958511353,1.0,0.0,3.0,1.0,0.0
12301440,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.8661858439445496,0.3507073819637298,0.3161745965480804,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.8136829733848572,0.287641167640686,0.2735942304134369,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.870661735534668,0.3557623326778412,0.2497285157442093,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7694010138511658,0.2433635890483856,0.2320039272308349,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7272183895111084,0.203290969133377,0.9223538041114808,286.0807189941406,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48504638671875,286.0809020996094,1.0,0.4629612565040588,1.0,1.0,0.0,1.0,-2.3934926986694336,2.3934881687164307,4.59951070297393e-06,1.8449220657348635,0.9801954627037048,0.9801954627037048,0.0,107.13910675048828,124.0,21553.240234375,-0.0,1219.716064453125,1.0,283.1499938964844,284.876953125,290.8229064941406,292.2602233886719,293.1499938964844,293.1499938964844,283.1499938964844,20706.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764868497848511,1.0,0.0,0.0,2.985159397125244,2.985174655914306,5.946047281213396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.865234375,0.0,818.0704956054688,1895.4371337890625,0.0,1430.363525390625,0.7396703958511353,1.0,0.0,3.0,1.0,0.0
12301500,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8649985790252686,0.3527497053146362,0.3180826604366302,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.8129054307937622,0.2896374464035034,0.2755622267723083,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8687520623207092,0.3569677770137787,0.2506267130374908,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.768657922744751,0.2450584024190902,0.2336929440498352,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.7263346314430237,0.2044701129198074,0.9280876517295836,286.075439453125,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4815979003906,286.0754089355469,1.0,0.466200977563858,1.0,1.0,0.0,1.0,-2.4081473350524902,2.408142566680908,4.656053988583153e-06,1.856300473213196,0.9876463413238524,0.9876463413238524,0.0,109.02497863769533,124.0,21789.796875,-0.0,1244.6239013671875,1.0,283.1499938964844,284.8604431152344,290.83746337890625,292.2883605957031,293.1499938964844,293.1499938964844,283.1499938964844,21352.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801397800445557,1.0,0.0,0.0,3.047999382019043,3.0480153560638428,6.199020390340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.44970703125,0.0,869.3607788085938,1895.4371337890625,0.0,1457.6839599609375,0.7520161271095276,1.0,0.0,3.0,1.0,0.0
12301560,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.8637748956680298,0.3547390699386596,0.3199343085289001,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.8120754957199097,0.2915815711021423,0.2774725556373596,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.8668287396430969,0.358132004737854,0.2514895498752594,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7678514719009399,0.2466942965984344,0.2353180348873138,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7253745794296265,0.2055807560682296,0.9334748387336732,286.0751037597656,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4778747558594,286.0753479003906,1.0,0.4693448543548584,1.0,1.0,0.0,1.0,-2.422128438949585,2.422123670578003,4.710323537437944e-06,1.86715054512024,0.995142936706543,0.995142936706543,0.0,110.91104888916016,127.0,22002.2578125,-0.0,1269.0001220703125,1.0,283.1499938964844,284.8505554199219,290.8525390625,292.3157043457031,293.1499938964844,293.1499938964844,283.1499938964844,21780.2265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835912466049194,1.0,0.0,0.0,3.09450101852417,3.094517707824707,6.389613531609939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.3466796875,0.0,908.3101196289062,1895.4371337890625,0.0,1483.74267578125,0.7659248113632202,1.0,0.0,3.0,1.0,0.0
12301620,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.8614062666893005,0.3585918247699737,0.3235171437263489,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.8104391694068909,0.2953551709651947,0.28117236495018,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.8631281852722168,0.3603732585906982,0.253147155046463,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7662390470504761,0.2498339861631393,0.2384297400712967,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.7234029173851013,0.2076461762189865,0.9434769749641418,286.0719299316406,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.4699401855469,286.0724182128906,1.0,0.4753771126270294,1.0,1.0,0.0,1.0,-2.448625326156616,2.448620557785034,4.81404322272283e-06,1.887699842453003,1.0,1.0,0.0,114.6268310546875,130.0,22438.10546875,-0.0,1316.483154296875,1.0,283.1499938964844,284.8273620605469,290.886474609375,292.37457275390625,293.1499938964844,293.1499938964844,283.1499938964844,23059.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901570558547974,1.0,0.0,0.0,3.1985838413238525,3.198601484298706,6.826668368375977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.26904296875,0.0,1001.7025756835938,1895.4371337890625,0.0,1533.9569091796875,0.7910930514335632,1.0,0.0,3.0,1.0,0.0
12301680,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.8614062666893005,0.3585918247699737,0.3235171437263489,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.8104391694068909,0.2953551709651947,0.28117236495018,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.8631281852722168,0.3603732585906982,0.253147155046463,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7662390470504761,0.2498339861631393,0.2384297400712967,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.7234029173851013,0.2076461762189865,0.9434769749641418,286.0719299316406,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.4699401855469,286.0724182128906,1.0,0.4753771126270294,1.0,1.0,0.0,1.0,-2.448625326156616,2.448620557785034,4.81404322272283e-06,1.887699842453003,1.0,1.0,0.0,114.6268310546875,130.0,22438.10546875,-0.0,1316.483154296875,1.0,283.1499938964844,284.8273620605469,290.886474609375,292.37457275390625,293.1499938964844,293.1499938964844,283.1499938964844,23059.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901570558547974,1.0,0.0,0.0,3.1985838413238525,3.198601484298706,6.826668368375977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.26904296875,0.0,1001.7025756835938,1895.4371337890625,0.0,1533.9569091796875,0.7910930514335632,1.0,0.0,3.0,1.0,0.0
12301740,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.8592668175697327,0.3623305857181549,0.3269816637039184,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.074462890625,0.808968186378479,0.2990320920944214,0.2847627103328705,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.8597440123558044,0.3625518381595611,0.254748523235321,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07440185546875,0.7647675275802612,0.2528548538684845,0.2414106130599975,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.7215003371238708,0.2095661908388137,0.9527319073677064,286.07452392578125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4620361328125,286.0751953125,1.0,0.4811152517795563,1.0,1.0,0.0,1.0,-2.473726272583008,2.4737212657928467,4.913344582746504e-06,1.9071511030197144,1.0,1.0,0.0,118.22762298583984,133.0,22862.35546875,-0.0,1362.6622314453125,1.0,283.1499938964844,284.8106994628906,290.9242248535156,292.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,24413.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962778568267822,1.0,0.0,0.0,3.291083335876465,3.291102170944214,7.227217224681226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.87890625,0.0,1091.1484375,1895.4371337890625,0.0,1581.50341796875,0.8137169480323792,1.0,0.0,3.0,1.0,0.0
12301800,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.8592668175697327,0.3623305857181549,0.3269816637039184,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.074462890625,0.808968186378479,0.2990320920944214,0.2847627103328705,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.8597440123558044,0.3625518381595611,0.254748523235321,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07440185546875,0.7647675275802612,0.2528548538684845,0.2414106130599975,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.7215003371238708,0.2095661908388137,0.9527319073677064,286.07452392578125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4620361328125,286.0751953125,1.0,0.4811152517795563,1.0,1.0,0.0,1.0,-2.473726272583008,2.4737212657928467,4.913344582746504e-06,1.9071511030197144,1.0,1.0,0.0,118.22762298583984,133.0,22862.35546875,-0.0,1362.6622314453125,1.0,283.1499938964844,284.8106994628906,290.9242248535156,292.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,24413.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962778568267822,1.0,0.0,0.0,3.291083335876465,3.291102170944214,7.227217224681226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.87890625,0.0,1091.1484375,1895.4371337890625,0.0,1581.50341796875,0.8137169480323792,1.0,0.0,3.0,1.0,0.0
12301860,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8573896884918213,0.3659842014312744,0.3303618133068084,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8077152371406555,0.3026497662067413,0.2882862091064453,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8567039966583252,0.3646981120109558,0.2563208341598511,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.7634919285774231,0.2557968497276306,0.2443054765462875,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.7197306752204895,0.2113873958587646,0.9614824056625366,286.0810241699219,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4544372558594,286.08184814453125,1.0,0.4866195619106293,1.0,1.0,0.0,1.0,-2.497901439666748,2.497896432876587,5.009953383705579e-06,1.9258770942687988,1.0,1.0,0.0,121.70817565917967,136.0,23282.279296875,-0.0,1407.991943359375,1.0,283.1499938964844,284.7983093261719,290.96563720703125,292.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,25693.419921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021099328994751,1.0,0.0,0.0,3.3762526512146,3.376272201538086,7.60612010708428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.4853515625,0.0,1178.072509765625,1895.4371337890625,0.0,1627.44384765625,0.8345720767974854,1.0,0.0,3.0,1.0,0.0
12301920,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8573896884918213,0.3659842014312744,0.3303618133068084,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8077152371406555,0.3026497662067413,0.2882862091064453,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8567039966583252,0.3646981120109558,0.2563208341598511,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.7634919285774231,0.2557968497276306,0.2443054765462875,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.7197306752204895,0.2113873958587646,0.9614824056625366,286.0810241699219,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4544372558594,286.08184814453125,1.0,0.4866195619106293,1.0,1.0,0.0,1.0,-2.497901439666748,2.497896432876587,5.009953383705579e-06,1.9258770942687988,1.0,1.0,0.0,121.70817565917967,136.0,23282.279296875,-0.0,1407.991943359375,1.0,283.1499938964844,284.7983093261719,290.96563720703125,292.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,25693.419921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021099328994751,1.0,0.0,0.0,3.3762526512146,3.376272201538086,7.60612010708428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.4853515625,0.0,1178.072509765625,1895.4371337890625,0.0,1627.44384765625,0.8345720767974854,1.0,0.0,3.0,1.0,0.0
12301980,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.8557291626930237,0.3695612251758575,0.3336688280105591,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8066548109054565,0.3062246143817901,0.2917627990245819,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.8539566397666931,0.3668210804462433,0.2578734457492828,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.762388288974762,0.2586787939071655,0.2471366971731186,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.7180837988853455,0.2131337523460388,0.9698597192764282,286.0904541015625,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4472045898437,286.0914001464844,1.0,0.4919383823871612,1.0,1.0,0.0,1.0,-2.5213844776153564,2.521379470825196,5.1047163651674055e-06,1.944066047668457,1.0,1.0,0.0,125.09041595458984,139.0,23700.673828125,0.0,1452.7869873046875,1.0,283.1499938964844,284.7890625,291.0102233886719,292.5710754394531,293.1499938964844,293.1499938964844,283.1499938964844,26921.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077851891517639,1.0,0.0,0.0,3.455993890762329,3.456014394760132,7.96964911842224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0693359375,0.0,1263.5318603515625,1895.4371337890625,0.0,1672.7259521484375,0.8541169166564941,1.0,0.0,3.0,1.0,0.0
12302040,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.8557291626930237,0.3695612251758575,0.3336688280105591,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8066548109054565,0.3062246143817901,0.2917627990245819,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.8539566397666931,0.3668210804462433,0.2578734457492828,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.762388288974762,0.2586787939071655,0.2471366971731186,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.7180837988853455,0.2131337523460388,0.9698597192764282,286.0904541015625,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4472045898437,286.0914001464844,1.0,0.4919383823871612,1.0,1.0,0.0,1.0,-2.5213844776153564,2.521379470825196,5.1047163651674055e-06,1.944066047668457,1.0,1.0,0.0,125.09041595458984,139.0,23700.673828125,0.0,1452.7869873046875,1.0,283.1499938964844,284.7890625,291.0102233886719,292.5710754394531,293.1499938964844,293.1499938964844,283.1499938964844,26921.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077851891517639,1.0,0.0,0.0,3.455993890762329,3.456014394760132,7.96964911842224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0693359375,0.0,1263.5318603515625,1895.4371337890625,0.0,1672.7259521484375,0.8541169166564941,1.0,0.0,3.0,1.0,0.0
12302100,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.8549655675888062,0.3713215589523315,0.3352976739406585,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.8061863780021667,0.3079982995986938,0.2934874296188354,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.8526761531829834,0.3678743243217468,0.2586441934108734,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.7618908286094666,0.2601001858711242,0.2485328316688537,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09381103515625,0.7172996997833252,0.213982954621315,0.9739344120025636,286.0940246582031,284.95001220703125,295.4290771484375,288.00543212890625,295.4270935058594,297.4437561035156,286.09478759765625,1.0,0.4945399463176727,1.0,1.0,0.0,1.0,-2.5329132080078125,2.532908201217652,5.151573532202747e-06,1.9529973268508911,1.0,1.0,0.0,126.75174713134766,139.0,23918.48828125,0.0,1475.056884765625,1.0,283.1499938964844,284.78253173828125,291.0337219238281,292.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,27646.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106088399887085,1.0,0.0,0.0,3.5022099018096924,3.5022308826446533,8.184226203411527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.42578125,0.0,1314.9034423828125,1895.4371337890625,0.0,1695.460693359375,0.8626513481140137,1.0,0.0,3.0,1.0,0.0
12302160,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.8542293310165405,0.3730638325214386,0.3369061350822449,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.805745005607605,0.3097637295722961,0.2952015101909637,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.8514409065246582,0.3689225912094116,0.2594090104103088,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.7614163756370544,0.261509358882904,0.2499149441719055,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.7165303230285645,0.2148172259330749,0.9779314398765564,286.1022644042969,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4403686523437,286.103271484375,1.0,0.4971058368682861,1.0,1.0,0.0,1.0,-2.5442874431610107,2.5442821979522705,5.198019152885536e-06,1.96181058883667,1.0,1.0,0.0,128.39927673339844,142.0,24118.650390625,0.0,1497.2430419921875,1.0,283.1499938964844,284.7822570800781,291.05731201171875,292.6427001953125,293.1499938964844,293.1499938964844,283.1499938964844,28108.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133792042732239,1.0,0.0,0.0,3.531374454498291,3.53139591217041,8.321101745423221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.51611328125,0.0,1348.0274658203125,1895.4371337890625,0.0,1717.896484375,0.8726085424423218,1.0,0.0,3.0,1.0,0.0
12302220,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.8528431057929993,0.3764932453632355,0.3400770723819732,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.8049481511116028,0.3132707178592682,0.2986079454421997,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.8491039872169495,0.3710023164749145,0.260928750038147,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.7605395317077637,0.2642937302589416,0.2526473701000213,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.7150412201881409,0.2164453715085983,0.98574298620224,286.11553955078125,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.4338684082031,286.1166076660156,1.0,0.5021494626998901,1.0,1.0,0.0,1.0,-2.566685676574707,2.566680431365967,5.290120952849975e-06,1.9791773557662964,1.0,1.0,0.0,131.6580047607422,130.0,24537.048828125,0.0,1541.5150146484375,1.0,283.1499938964844,284.77703857421875,291.1062927246094,292.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,29276.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718924880027771,1.0,0.0,0.0,3.603994607925415,3.6040170192718506,8.666855819683406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.67626953125,0.0,1432.913330078125,1895.4371337890625,0.0,1763.184326171875,0.8904300332069397,1.0,0.0,3.0,1.0,0.0
12302280,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.8528431057929993,0.3764932453632355,0.3400770723819732,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.8049481511116028,0.3132707178592682,0.2986079454421997,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.8491039872169495,0.3710023164749145,0.260928750038147,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.7605395317077637,0.2642937302589416,0.2526473701000213,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.7150412201881409,0.2164453715085983,0.98574298620224,286.11553955078125,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.4338684082031,286.1166076660156,1.0,0.5021494626998901,1.0,1.0,0.0,1.0,-2.566685676574707,2.566680431365967,5.290120952849975e-06,1.9791773557662964,1.0,1.0,0.0,131.6580047607422,130.0,24537.048828125,0.0,1541.5150146484375,1.0,283.1499938964844,284.77703857421875,291.1062927246094,292.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,29276.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718924880027771,1.0,0.0,0.0,3.603994607925415,3.6040170192718506,8.666855819683406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.67626953125,0.0,1432.913330078125,1895.4371337890625,0.0,1763.184326171875,0.8904300332069397,1.0,0.0,3.0,1.0,0.0
12302340,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.8605954051017761,0.3798659145832062,0.3429716825485229,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.8129264712333679,0.3167580366134643,0.3017602562904358,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.8558166027069092,0.3730721175670624,0.2622675895690918,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.767875611782074,0.2670455873012543,0.2551132142543793,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.7209556102752686,0.2180336564779281,0.9922547340393066,286.1289367675781,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4278564453125,286.1299133300781,1.0,0.5024178624153137,1.0,1.0,0.0,1.0,-2.586350202560425,2.586344957351685,5.371765382733429e-06,1.994479179382324,1.0,1.0,0.0,129.0133819580078,118.0,24938.6796875,0.0,1556.6832275390625,1.0,283.1499938964844,284.77215576171875,291.15643310546875,292.7911071777344,293.1499938964844,293.1499938964844,283.1499938964844,30426.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243933081626892,1.0,0.0,0.0,3.6740779876708975,3.6741013526916495,9.007205221678304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.56005859375,0.0,1518.143310546875,1895.4371337890625,0.0,1808.3192138671875,0.9076364040374756,1.0,0.0,3.0,1.0,0.0
