time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302400,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.8605954051017761,0.3798659145832062,0.3429716825485229,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.8129264712333679,0.3167580366134643,0.3017602562904358,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.8558166027069092,0.3730721175670624,0.2622675895690918,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.767875611782074,0.2670455873012543,0.2551132142543793,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.7209556102752686,0.2180336564779281,0.9922547340393066,286.1289367675781,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4278564453125,286.1299133300781,1.0,0.5024178624153137,1.0,1.0,0.0,1.0,-2.586350202560425,2.586344957351685,5.371765382733429e-06,1.994479179382324,1.0,1.0,0.0,129.0133819580078,118.0,24938.6796875,0.0,1556.6832275390625,1.0,283.1499938964844,284.77215576171875,291.15643310546875,292.7911071777344,293.1499938964844,293.1499938964844,283.1499938964844,30426.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243933081626892,1.0,0.0,0.0,3.6740779876708975,3.6741013526916495,9.007205221678304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.56005859375,0.0,1518.143310546875,1895.4371337890625,0.0,1808.3192138671875,0.9076364040374756,1.0,0.0,3.0,1.0,0.0
12302460,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.872115433216095,0.3825434148311615,0.3451607227325439,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8236420750617981,0.3195534348487854,0.3041719496250152,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.8664189577102661,0.3747391104698181,0.2632619738578796,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7785176038742065,0.2692450582981109,0.2569681107997894,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.7295424938201904,0.2192994803190231,0.9968894720077516,286.13848876953125,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4235534667969,286.1394348144531,1.0,0.5007278919219971,1.0,1.0,0.0,1.0,-2.600872039794922,2.6008665561676025,5.432463694887701e-06,2.0057806968688965,1.0,1.0,0.0,124.01437377929688,118.0,25255.755859375,0.0,1554.48876953125,1.0,283.1499938964844,284.76715087890625,291.1969299316406,292.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,31401.34765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286357283592224,1.0,0.0,0.0,3.73248553276062,3.7325093746185294,9.29585951325862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.71826171875,0.0,1591.703125,1895.4371337890625,0.0,1843.649658203125,0.9190514087677002,1.0,0.0,3.0,1.0,0.0
12302520,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.8756465911865234,0.3832118511199951,0.3456954956054687,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.8268150687217712,0.3202545344829559,0.3047654628753662,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.8697119355201721,0.3751590549945831,0.2635040283203125,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.7817568182945251,0.2697960138320923,0.2574214935302734,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.7321388721466064,0.2196166813373565,0.9979981780052184,286.1422119140625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.42254638671875,286.1431884765625,1.0,0.5001192688941956,1.0,1.0,0.0,1.0,-2.604395866394043,2.604390382766724,5.44724753126502e-06,2.0085246562957764,1.0,1.0,0.0,122.50022888183594,106.0,25329.61328125,0.0,1552.610595703125,1.0,283.1499938964844,284.7676086425781,291.2069396972656,292.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,31563.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296544909477234,1.0,0.0,0.0,3.742096185684204,3.742120265960693,9.343792157778809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.11328125,0.0,1604.0301513671875,1895.4371337890625,0.0,1852.173583984375,0.9243407249450684,1.0,0.0,3.0,1.0,0.0
12302580,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.897284746170044,0.3865266740322113,0.3483111262321472,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557006835937,0.846078097820282,0.3237618505954742,0.3076948821544647,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8901562690734863,0.3772613704204559,0.2646883428096771,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.8014237880706787,0.2725478410720825,0.2596449851989746,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.7481444478034973,0.221199631690979,1.0033313035964966,286.1557922363281,284.95001220703125,295.8533935546875,288.2328796386719,295.8513488769531,297.41778564453125,286.15679931640625,1.0,0.4962643682956695,1.0,1.0,0.0,1.0,-2.6215624809265137,2.6215569972991943,5.51957373318146e-06,2.021900653839112,1.0,1.0,0.0,113.77708435058594,94.0,25715.228515625,0.0,1537.34130859375,1.0,283.1499938964844,284.7636413574219,291.25799560546875,292.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,32691.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346919178962708,1.0,0.0,0.0,3.8083784580230713,3.808403491973877,9.677729622126208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.68310546875,0.0,1690.7838134765625,1895.4371337890625,0.0,1894.544677734375,0.940622329711914,1.0,0.0,3.0,1.0,0.0
12302640,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.897284746170044,0.3865266740322113,0.3483111262321472,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557006835937,0.846078097820282,0.3237618505954742,0.3076948821544647,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8901562690734863,0.3772613704204559,0.2646883428096771,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.8014237880706787,0.2725478410720825,0.2596449851989746,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.7481444478034973,0.221199631690979,1.0033313035964966,286.1557922363281,284.95001220703125,295.8533935546875,288.2328796386719,295.8513488769531,297.41778564453125,286.15679931640625,1.0,0.4962643682956695,1.0,1.0,0.0,1.0,-2.6215624809265137,2.6215569972991943,5.51957373318146e-06,2.021900653839112,1.0,1.0,0.0,113.77708435058594,94.0,25715.228515625,0.0,1537.34130859375,1.0,283.1499938964844,284.7636413574219,291.25799560546875,292.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,32691.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346919178962708,1.0,0.0,0.0,3.8083784580230713,3.808403491973877,9.677729622126208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.68310546875,0.0,1690.7838134765625,1895.4371337890625,0.0,1894.544677734375,0.940622329711914,1.0,0.0,3.0,1.0,0.0
12302700,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.9110372066497804,0.3881693482398987,0.3495883047580719,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.8582542538642883,0.3255178332328796,0.3091423213481903,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.9029799699783324,0.3783157765865326,0.2652688026428222,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607360839844,0.8132234811782837,0.2739227414131164,0.2607361376285553,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.7583685517311096,0.2219899594783783,1.0058985948562622,286.1608581542969,284.95001220703125,295.9013061523437,288.2590026855469,295.8992919921875,297.41558837890625,286.16168212890625,1.0,0.4939584136009216,1.0,1.0,0.0,1.0,-2.629930257797241,2.629924774169922,5.555001280299621e-06,2.028420925140381,1.0,1.0,0.0,108.880615234375,94.0,25914.595703125,0.0,1526.9200439453125,1.0,283.1499938964844,284.75933837890625,291.28387451171875,292.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,33388.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371616363525391,1.0,0.0,0.0,3.848746061325073,3.848771572113037,9.883979146252386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.18310546875,0.0,1745.121337890625,1895.4371337890625,0.0,1915.4500732421875,0.947729229927063,1.0,0.0,3.0,1.0,0.0
12302760,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9282066226005554,0.3898020684719085,0.3508439064025879,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.8725461959838867,0.3272751271724701,0.3105792999267578,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.918833076953888,0.3793722689151764,0.2658415734767914,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8258916139602661,0.275296539068222,0.2618149518966675,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7704219818115234,0.2227789014577865,1.0084079504013062,286.1698608398437,284.95001220703125,295.9491577148437,288.28515625,295.9471435546875,297.4134521484375,286.1708374023437,1.0,0.4914691150188446,1.0,1.0,0.0,1.0,-2.6381659507751465,2.638160228729248,5.589971806330141e-06,2.034833669662476,1.0,1.0,0.0,103.73126983642578,82.0,26096.951171875,0.0,1515.1033935546875,1.0,283.1499938964844,284.76031494140625,291.3094482421875,293.01446533203125,293.1499938964844,293.1499938964844,283.04998779296875,33807.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395607233047485,1.0,0.0,0.0,3.872873783111572,3.8728995323181152,1.0008291155827465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.66796875,0.0,1778.1478271484375,1895.4371337890625,0.0,1935.8389892578125,0.9554699063301086,1.0,0.0,3.0,1.0,0.0
12302820,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.967833399772644,0.3926511704921722,0.3530900478363037,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.9080600142478944,0.3305504918098449,0.3132978081703186,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.958361268043518,0.3811694681644439,0.2668380439281463,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.856544017791748,0.2778307497501373,0.263831079006195,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.8003990650177002,0.2241734117269516,1.0128453969955444,286.1130065917969,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.40625,286.1134033203125,1.0,0.4860536456108093,1.0,1.0,0.0,1.0,-2.65308690071106,2.653081178665161,5.653658718074439e-06,2.0464766025543213,1.0,1.0,0.0,93.088134765625,85.0,26660.50390625,0.0,1487.5389404296875,1.0,283.0521240234375,284.6756286621094,291.3800354003906,293.1321716308594,293.1499938964844,293.1499938964844,282.75,34748.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497197389602661,1.0,0.0,0.0,3.9263720512390137,3.926398754119873,1.0286702263329062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.29443359375,0.0,1852.858642578125,1895.4371337890625,0.0,2023.027099609375,0.9665288329124452,1.0,0.0,3.0,1.0,0.0
12302880,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.967833399772644,0.3926511704921722,0.3530900478363037,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.9080600142478944,0.3305504918098449,0.3132978081703186,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.958361268043518,0.3811694681644439,0.2668380439281463,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.856544017791748,0.2778307497501373,0.263831079006195,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.8003990650177002,0.2241734117269516,1.0128453969955444,286.1130065917969,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.40625,286.1134033203125,1.0,0.4860536456108093,1.0,1.0,0.0,1.0,-2.65308690071106,2.653081178665161,5.653658718074439e-06,2.0464766025543213,1.0,1.0,0.0,93.088134765625,85.0,26660.50390625,0.0,1487.5389404296875,1.0,283.0521240234375,284.6756286621094,291.3800354003906,293.1321716308594,293.1499938964844,293.1499938964844,282.75,34748.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497197389602661,1.0,0.0,0.0,3.9263720512390137,3.926398754119873,1.0286702263329062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.29443359375,0.0,1852.858642578125,1895.4371337890625,0.0,2023.027099609375,0.9665288329124452,1.0,0.0,3.0,1.0,0.0
12302940,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9867062568664552,0.3943367898464203,0.3547036945819855,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9314837455749512,0.3330727517604828,0.315682590007782,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9778659343719482,0.3819955587387085,0.2674636840820312,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8754390478134155,0.2796925902366638,0.2655747234821319,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8171094059944153,0.2249745428562164,1.016285419464111,285.9114074707031,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3900756835937,285.9107666015625,1.0,0.4846842586994171,1.0,1.0,0.0,1.0,-2.664876937866211,2.6648712158203125,5.704315753973788e-06,2.055714130401612,1.0,1.0,0.0,88.32784271240234,88.0,27589.587890625,0.0,1482.095703125,1.0,282.7561950683594,284.4257507324219,291.46728515625,293.3059387207031,293.1499938964844,293.1499938964844,282.45001220703125,35252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700033187866211,1.0,0.0,0.0,3.954750299453736,3.954777240753174,1.0435935564601095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.869140625,0.0,1893.324951171875,1895.4371337890625,0.0,2200.867919921875,0.9732802510261536,1.0,0.0,3.0,1.0,0.0
12303000,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9867062568664552,0.3943367898464203,0.3547036945819855,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9314837455749512,0.3330727517604828,0.315682590007782,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9778659343719482,0.3819955587387085,0.2674636840820312,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8754390478134155,0.2796925902366638,0.2655747234821319,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8171094059944153,0.2249745428562164,1.016285419464111,285.9114074707031,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3900756835937,285.9107666015625,1.0,0.4846842586994171,1.0,1.0,0.0,1.0,-2.664876937866211,2.6648712158203125,5.704315753973788e-06,2.055714130401612,1.0,1.0,0.0,88.32784271240234,88.0,27589.587890625,0.0,1482.095703125,1.0,282.7561950683594,284.4257507324219,291.46728515625,293.3059387207031,293.1499938964844,293.1499938964844,282.45001220703125,35252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700033187866211,1.0,0.0,0.0,3.954750299453736,3.954777240753174,1.0435935564601095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.869140625,0.0,1893.324951171875,1895.4371337890625,0.0,2200.867919921875,0.9732802510261536,1.0,0.0,3.0,1.0,0.0
12303060,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9907052516937256,0.395100474357605,0.3555186688899994,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9381247162818908,0.3348793089389801,0.3174910843372345,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.981640636920929,0.3819594979286194,0.2675369083881378,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8805825114250183,0.280888944864273,0.2668019831180572,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.820676863193512,0.2251462638378143,1.0175085067749023,285.703125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.36785888671875,285.7024230957031,1.0,0.4850435256958008,1.0,1.0,0.0,1.0,-2.6710667610168457,2.671061038970948,5.731099008698948e-06,2.0606112480163574,1.0,1.0,0.0,87.51710510253906,91.0,28468.146484375,0.0,1486.8990478515625,1.0,282.4561462402344,284.1714172363281,291.5092163085937,293.4117736816406,293.1499938964844,293.1499938964844,282.1499938964844,35554.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878941893577576,1.0,0.0,0.0,3.971662998199463,3.971690177917481,1.0525386642257215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.3603515625,0.0,1917.7197265625,1895.4371337890625,0.0,2361.298583984375,0.9773033261299132,1.0,0.0,3.0,1.0,0.0
12303120,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9907052516937256,0.395100474357605,0.3555186688899994,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9381247162818908,0.3348793089389801,0.3174910843372345,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.981640636920929,0.3819594979286194,0.2675369083881378,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8805825114250183,0.280888944864273,0.2668019831180572,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.820676863193512,0.2251462638378143,1.0175085067749023,285.703125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.36785888671875,285.7024230957031,1.0,0.4850435256958008,1.0,1.0,0.0,1.0,-2.6710667610168457,2.671061038970948,5.731099008698948e-06,2.0606112480163574,1.0,1.0,0.0,87.51710510253906,91.0,28468.146484375,0.0,1486.8990478515625,1.0,282.4561462402344,284.1714172363281,291.5092163085937,293.4117736816406,293.1499938964844,293.1499938964844,282.1499938964844,35554.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878941893577576,1.0,0.0,0.0,3.971662998199463,3.971690177917481,1.0525386642257215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.3603515625,0.0,1917.7197265625,1895.4371337890625,0.0,2361.298583984375,0.9773033261299132,1.0,0.0,3.0,1.0,0.0
12303180,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9872192740440368,0.3953144252300262,0.3558630049228668,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.9346476197242736,0.3362138569355011,0.3188928067684173,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.977232813835144,0.3814057111740112,0.2672648131847381,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8773347735404968,0.2816330790519714,0.2676452398300171,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8169199228286743,0.2248696684837341,1.016945719718933,285.4964904785156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3436889648437,285.4964599609375,1.0,0.4862152636051178,1.0,1.0,0.0,1.0,-2.673178434371948,2.67317271232605,5.740353572036838e-06,2.0623316764831543,1.0,1.0,0.0,88.74519348144531,94.0,29334.3125,0.0,1495.3975830078125,1.0,282.156005859375,283.9183959960937,291.5406494140625,293.4960327148437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801738440990448,1.0,0.0,0.0,3.9817261695861816,3.9817535877227774,1.0578791034276946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.37890625,0.0,1932.3338623046875,1895.4371337890625,0.0,2487.330078125,0.9796969890594482,1.0,0.0,3.0,1.0,0.0
12303240,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9872192740440368,0.3953144252300262,0.3558630049228668,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.9346476197242736,0.3362138569355011,0.3188928067684173,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.977232813835144,0.3814057111740112,0.2672648131847381,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8773347735404968,0.2816330790519714,0.2676452398300171,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8169199228286743,0.2248696684837341,1.016945719718933,285.4964904785156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3436889648437,285.4964599609375,1.0,0.4862152636051178,1.0,1.0,0.0,1.0,-2.673178434371948,2.67317271232605,5.740353572036838e-06,2.0623316764831543,1.0,1.0,0.0,88.74519348144531,94.0,29334.3125,0.0,1495.3975830078125,1.0,282.156005859375,283.9183959960937,291.5406494140625,293.4960327148437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801738440990448,1.0,0.0,0.0,3.9817261695861816,3.9817535877227774,1.0578791034276946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.37890625,0.0,1932.3338623046875,1895.4371337890625,0.0,2487.330078125,0.9796969890594482,1.0,0.0,3.0,1.0,0.0
12303300,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.9841082096099854,0.3953470885753631,0.3559881448745727,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.9311623573303224,0.3368000984191894,0.3195270001888275,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.9735132455825806,0.3810597062110901,0.2670876085758209,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.874281644821167,0.2819222807884216,0.2679968774318695,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.8137339353561401,0.2246423065662384,1.0162922143936155,285.3549499511719,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3321533203125,285.34637451171875,1.0,0.4869563281536102,1.0,1.0,0.0,1.0,-2.673515796661377,2.6735100746154785,5.741866061725887e-06,2.062622308731079,1.0,1.0,0.0,89.73440551757812,94.0,30202.599609375,0.0,1500.370849609375,1.0,281.893310546875,283.7207946777344,291.5902709960937,293.6451721191406,293.1499938964844,293.1499938964844,281.8500061035156,35795.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107627630233765,1.0,0.0,0.0,3.985104322433472,3.985131502151489,1.0596749007163453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.859375,0.0,1937.2562255859373,1895.4371337890625,0.0,2570.21923828125,0.9805004000663756,1.0,0.0,3.0,1.0,0.0
12303360,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9799234867095948,0.3952904641628265,0.3559705018997192,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.9264957904815674,0.3373138308525085,0.3200618624687195,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9686475396156312,0.3806406557559967,0.2668269276618957,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.8702875375747681,0.2821419537067413,0.2682590186595917,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.8096144199371338,0.2243465036153793,1.0152534246444702,285.3160705566406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3204040527344,285.31573486328125,1.0,0.4877295792102813,1.0,1.0,0.0,1.0,-2.672891616821289,2.67288589477539,5.739252173952991e-06,2.0621728897094727,1.0,1.0,0.0,90.97100067138672,97.0,30367.849609375,0.0,1505.1434326171875,1.0,281.8554992675781,283.67724609375,291.5813903808594,293.5956726074219,293.1499938964844,293.1499938964844,281.54998779296875,35842.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138921856880188,1.0,0.0,0.0,3.987706899642944,3.987734317779541,1.0610594927129569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.82421875,0.0,1941.0543212890625,1895.4371337890625,0.0,2599.08154296875,0.9811194539070128,1.0,0.0,3.0,1.0,0.0
12303420,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9704576730728148,0.3950169384479522,0.3558898866176605,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9165610671043396,0.3382198810577392,0.3210712075233459,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.957786738872528,0.3796988427639007,0.266286164522171,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8618348836898804,0.2824650704860687,0.2687176764011383,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8004967570304871,0.2236436307430267,1.0128282308578491,285.1358947753906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906616210937,297.2980041503906,285.1353759765625,1.0,0.4893631935119629,1.0,1.0,0.0,1.0,-2.670996189117432,2.670990467071533,5.731237251893617e-06,2.0607690811157227,1.0,1.0,0.0,93.70547485351562,100.0,31380.845703125,0.0,1514.9759521484375,1.0,281.55596923828125,283.4369506835937,291.6258850097656,293.7017517089844,293.1499938964844,293.1499938964844,281.25,35906.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260347843170166,1.0,0.0,0.0,3.9912614822387695,3.991288900375366,1.0629519238136709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.65869140625,0.0,1946.2496337890625,1895.4371337890625,0.0,2711.56494140625,0.9819648861885072,1.0,0.0,3.0,1.0,0.0
12303480,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9704576730728148,0.3950169384479522,0.3558898866176605,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9165610671043396,0.3382198810577392,0.3210712075233459,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.957786738872528,0.3796988427639007,0.266286164522171,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8618348836898804,0.2824650704860687,0.2687176764011383,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8004967570304871,0.2236436307430267,1.0128282308578491,285.1358947753906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906616210937,297.2980041503906,285.1353759765625,1.0,0.4893631935119629,1.0,1.0,0.0,1.0,-2.670996189117432,2.670990467071533,5.731237251893617e-06,2.0607690811157227,1.0,1.0,0.0,93.70547485351562,100.0,31380.845703125,0.0,1514.9759521484375,1.0,281.55596923828125,283.4369506835937,291.6258850097656,293.7017517089844,293.1499938964844,293.1499938964844,281.25,35906.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260347843170166,1.0,0.0,0.0,3.9912614822387695,3.991288900375366,1.0629519238136709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.65869140625,0.0,1946.2496337890625,1895.4371337890625,0.0,2711.56494140625,0.9819648861885072,1.0,0.0,3.0,1.0,0.0
12303540,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.959591507911682,0.3944981396198272,0.3555993139743805,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.906407594680786,0.338949054479599,0.3219223022460937,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9456181526184082,0.3785914778709411,0.2656370401382446,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8530126214027405,0.2826243042945862,0.2690293490886688,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7907785773277283,0.2227935194969177,1.009769320487976,284.9602355957031,284.95001220703125,296.5727233886719,288.6247863769531,296.5710754394531,297.2764892578125,284.9596252441406,1.0,0.4909804761409759,1.0,1.0,0.0,1.0,-2.667589902877808,2.667584180831909,5.716734904126497e-06,2.058192491531372,0.9999343156814576,0.9999343156814576,0.0,96.72246551513672,103.0,32511.494140625,0.0,1523.9830322265625,1.0,281.2558288574219,283.2026672363281,291.6714172363281,293.8143920898437,293.1499938964844,293.1499938964844,280.95001220703125,35946.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838603138923645,1.0,0.0,0.0,3.9933485984802246,3.993376016616821,1.064063894773426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.73779296875,0.0,1949.321044921875,1895.4371337890625,0.0,2828.66748046875,0.982461154460907,1.0,0.0,3.0,1.0,0.0
12303600,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.959591507911682,0.3944981396198272,0.3555993139743805,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.906407594680786,0.338949054479599,0.3219223022460937,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9456181526184082,0.3785914778709411,0.2656370401382446,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8530126214027405,0.2826243042945862,0.2690293490886688,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7907785773277283,0.2227935194969177,1.009769320487976,284.9602355957031,284.95001220703125,296.5727233886719,288.6247863769531,296.5710754394531,297.2764892578125,284.9596252441406,1.0,0.4909804761409759,1.0,1.0,0.0,1.0,-2.667589902877808,2.667584180831909,5.716734904126497e-06,2.058192491531372,0.9999343156814576,0.9999343156814576,0.0,96.72246551513672,103.0,32511.494140625,0.0,1523.9830322265625,1.0,281.2558288574219,283.2026672363281,291.6714172363281,293.8143920898437,293.1499938964844,293.1499938964844,280.95001220703125,35946.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838603138923645,1.0,0.0,0.0,3.9933485984802246,3.993376016616821,1.064063894773426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.73779296875,0.0,1949.321044921875,1895.4371337890625,0.0,2828.66748046875,0.982461154460907,1.0,0.0,3.0,1.0,0.0
12303660,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9493756294250488,0.3938099145889282,0.3551789224147796,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8980873227119446,0.3394351005554199,0.3225516676902771,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9344844818115234,0.3774626553058624,0.2649837434291839,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8453906178474426,0.2826252579689026,0.2691951394081116,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7822564840316772,0.22192944586277,1.0066412687301636,284.7878723144531,284.95001220703125,296.6398620605469,288.660400390625,296.6383056640625,297.258056640625,284.7864990234375,1.0,0.4923372864723205,1.0,1.0,0.0,1.0,-2.6634979248046875,2.663492202758789,5.699306711903773e-06,2.055082082748413,0.9965445399284364,0.9965445399284364,0.0,99.4996337890625,103.0,33594.84375,0.0,1530.9244384765625,1.0,280.95953369140625,282.97418212890625,291.7186889648437,293.9375,293.1499938964844,293.1499938964844,280.95001220703125,36060.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513458967208862,1.0,0.0,0.0,3.9916832447052,3.991710662841797,1.0631765690050088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.97607421875,0.0,1948.063720703125,1895.4371337890625,0.0,2947.87841796875,0.9821430444717408,1.0,0.0,3.0,1.0,0.0
12303720,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.947915494441986,0.3937321007251739,0.3550994098186493,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8969437479972839,0.3395083248615265,0.3226223886013031,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.9329240322113036,0.3773213028907776,0.2648824155330658,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.844343900680542,0.2826304137706756,0.2692044675350189,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.7810817956924438,0.2218150943517685,1.0061630010604858,284.7852783203125,284.95001220703125,296.64874267578125,288.6650695800781,296.6471862792969,297.2557678222656,284.7846984863281,1.0,0.4925127923488617,1.0,1.0,0.0,1.0,-2.662801742553711,2.6627960205078125,5.696326297766063e-06,2.05454421043396,0.9962480068206788,0.9962480068206788,0.0,99.8900375366211,106.0,33617.6015625,0.0,1531.7308349609375,1.0,280.9559326171875,282.9707946777344,291.7141418457031,293.9266357421875,293.1499938964844,293.1499938964844,280.6499938964844,36068.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517134785652161,1.0,0.0,0.0,3.991258382797241,3.991285800933838,1.0629503321979428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.48681640625,0.0,1947.5738525390625,1895.4371337890625,0.0,2951.322021484375,0.9820547699928284,1.0,0.0,3.0,1.0,0.0
12303780,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.9358268976211548,0.3927009403705597,0.3543712198734283,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.8877399563789368,0.3398894965648651,0.3231620490550995,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.920302152633667,0.3758763670921325,0.2640120685100555,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.8359758853912354,0.282479465007782,0.2692379355430603,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.7716382145881653,0.2207112312316894,1.0020182132720947,284.6083679199219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184143066406,297.2357788085937,284.6078186035156,1.0,0.4939172863960266,1.0,1.0,0.0,1.0,-2.656590223312378,2.6565845012664795,5.669861366186524e-06,2.049790143966675,0.9901921153068542,0.9901921153068542,0.0,103.1479949951172,109.0,34690.28125,0.0,1537.8809814453125,1.0,280.6557312011719,282.7385559082031,291.7509765625,294.0313415527344,293.1499938964844,293.1499938964844,280.3500061035156,36215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647077679634094,1.0,0.0,0.0,3.9838063716888414,3.98383378982544,1.058984821611375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.9208984375,0.0,1938.98486328125,1895.4371337890625,0.0,3073.1640625,0.980452597141266,1.0,0.0,3.0,1.0,0.0
12303840,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.9358268976211548,0.3927009403705597,0.3543712198734283,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.8877399563789368,0.3398894965648651,0.3231620490550995,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.920302152633667,0.3758763670921325,0.2640120685100555,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.8359758853912354,0.282479465007782,0.2692379355430603,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.7716382145881653,0.2207112312316894,1.0020182132720947,284.6083679199219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184143066406,297.2357788085937,284.6078186035156,1.0,0.4939172863960266,1.0,1.0,0.0,1.0,-2.656590223312378,2.6565845012664795,5.669861366186524e-06,2.049790143966675,0.9901921153068542,0.9901921153068542,0.0,103.1479949951172,109.0,34690.28125,0.0,1537.8809814453125,1.0,280.6557312011719,282.7385559082031,291.7509765625,294.0313415527344,293.1499938964844,293.1499938964844,280.3500061035156,36215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647077679634094,1.0,0.0,0.0,3.9838063716888414,3.98383378982544,1.058984821611375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.9208984375,0.0,1938.98486328125,1895.4371337890625,0.0,3073.1640625,0.980452597141266,1.0,0.0,3.0,1.0,0.0
12303900,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.9299766421318054,0.3921030759811401,0.3539729416370392,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.8834126591682434,0.3400255441665649,0.3234020471572876,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.9144147038459778,0.3751049935817718,0.2635631859302521,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.8320550918579102,0.2823567390441894,0.2692270576953888,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.7671948075294495,0.2201240062713623,0.9998432397842408,284.4706726074219,284.95001220703125,296.7534484863281,288.71942138671875,296.7520446777344,297.22613525390625,284.4618835449219,1.0,0.4945742189884186,1.0,1.0,0.0,1.0,-2.6532347202301025,2.653228998184204,5.655578661389882e-06,2.047216415405273,0.9856727123260498,0.9856727123260498,0.0,104.75572967529295,109.0,35607.625,0.0,1540.5008544921875,1.0,280.3931884765625,282.5483093261719,291.7955627441406,294.1826171875,293.1499938964844,293.1499938964844,280.3500061035156,36307.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737161755561829,1.0,0.0,0.0,3.97791600227356,3.977943181991577,1.05585547771625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.841796875,0.0,1932.013916015625,1895.4371337890625,0.0,3157.6669921875,0.9791513681411744,1.0,0.0,3.0,1.0,0.0
12303960,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43048095703125,0.9237630367279052,0.391398161649704,0.3534091711044311,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.8788525462150574,0.3400902450084686,0.3235384225845337,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43048095703125,0.9084178805351256,0.3742647171020508,0.263027548789978,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306030273437,0.8279335498809814,0.2821716368198395,0.2691291272640228,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307556152344,0.7625870108604431,0.2194865345954895,0.997352123260498,284.43048095703125,284.95001220703125,296.7856140136719,288.7357482910156,296.7842712402344,297.2159729003906,284.4299011230469,1.0,0.495170384645462,1.0,1.0,0.0,1.0,-2.648967027664185,2.648961544036865,5.637431058858056e-06,2.043938636779785,0.981761872768402,0.981761872768402,0.0,106.45428466796876,112.0,35714.828125,0.0,1542.257568359375,1.0,280.35552978515625,282.5071105957031,291.7822570800781,294.127197265625,293.1499938964844,293.1499938964844,280.04998779296875,36385.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877120852470398,1.0,0.0,0.0,3.9701504707336426,3.97017765045166,1.0517371720197843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.3076171875,0.0,1922.5152587890625,1895.4371337890625,0.0,3189.593017578125,0.9774658679962158,1.0,0.0,3.0,1.0,0.0
12304020,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523498535156,0.9121599197387696,0.3897824585437774,0.3521820604801178,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2524108886719,0.8703312277793884,0.3401132822036743,0.3237464725971222,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523803710937,0.8978029489517212,0.3725051581859588,0.2619380354881286,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.8201274871826172,0.2817111015319824,0.2688755989074707,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527160644531,0.7539792060852051,0.2181542217731475,0.9921871423721312,284.2523498535156,284.95001220703125,296.8454284667969,288.76544189453125,296.8442077636719,297.1967163085937,284.25164794921875,1.0,0.4962602257728576,1.0,1.0,0.0,1.0,-2.639923572540283,2.6399178504943848,5.599039013759466e-06,2.0369772911071777,0.9709574580192566,0.9709574580192566,0.0,109.78713989257812,115.0,36770.18359375,0.0,1544.754150390625,1.0,280.0560302734375,282.2836608886719,291.8100891113281,294.2216796875,293.1499938964844,293.1499938964844,279.75,36580.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890807032585144,1.0,0.0,0.0,3.949397802352905,3.949424982070923,1.040770598592644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.01025390625,0.0,1897.171630859375,1895.4371337890625,0.0,3301.609619140625,0.9728938937187196,1.0,0.0,3.0,1.0,0.0
12304080,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523498535156,0.9121599197387696,0.3897824585437774,0.3521820604801178,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2524108886719,0.8703312277793884,0.3401132822036743,0.3237464725971222,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523803710937,0.8978029489517212,0.3725051581859588,0.2619380354881286,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.8201274871826172,0.2817111015319824,0.2688755989074707,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527160644531,0.7539792060852051,0.2181542217731475,0.9921871423721312,284.2523498535156,284.95001220703125,296.8454284667969,288.76544189453125,296.8442077636719,297.1967163085937,284.25164794921875,1.0,0.4962602257728576,1.0,1.0,0.0,1.0,-2.639923572540283,2.6399178504943848,5.599039013759466e-06,2.0369772911071777,0.9709574580192566,0.9709574580192566,0.0,109.78713989257812,115.0,36770.18359375,0.0,1544.754150390625,1.0,280.0560302734375,282.2836608886719,291.8100891113281,294.2216796875,293.1499938964844,293.1499938964844,279.75,36580.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890807032585144,1.0,0.0,0.0,3.949397802352905,3.949424982070923,1.040770598592644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.01025390625,0.0,1897.171630859375,1895.4371337890625,0.0,3301.609619140625,0.9728938937187196,1.0,0.0,3.0,1.0,0.0
12304140,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736389160156,0.901573121547699,0.3878422975540161,0.3506576716899872,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736999511719,0.86222904920578,0.3399644494056701,0.3237947821617126,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.8877676129341125,0.3705966174602508,0.2607477307319641,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07379150390625,0.8124359250068665,0.2811048626899719,0.2684862613677978,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740051269531,0.7458553910255432,0.2167277336120605,0.9866087436676024,284.0736389160156,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.1785583496094,284.0728759765625,1.0,0.4971858859062195,1.0,1.0,0.0,1.0,-2.629549503326416,2.6295440196990967,5.555127245315816e-06,2.02897572517395,0.957764208316803,0.957764208316803,0.0,113.1230010986328,118.0,37800.15234375,0.0,1545.3983154296875,1.0,279.7562866210937,282.0623474121094,291.8339233398437,294.3101501464844,293.1499938964844,293.1499938964844,279.45001220703125,36806.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900749683380127,1.0,0.0,0.0,3.9203872680664062,3.9204142093658447,1.0255366760247853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.02685546875,0.0,1861.7884521484373,1895.4371337890625,0.0,3410.5712890625,0.9664847254753112,1.0,0.0,3.0,1.0,0.0
12304200,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736389160156,0.901573121547699,0.3878422975540161,0.3506576716899872,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736999511719,0.86222904920578,0.3399644494056701,0.3237947821617126,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.8877676129341125,0.3705966174602508,0.2607477307319641,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07379150390625,0.8124359250068665,0.2811048626899719,0.2684862613677978,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740051269531,0.7458553910255432,0.2167277336120605,0.9866087436676024,284.0736389160156,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.1785583496094,284.0728759765625,1.0,0.4971858859062195,1.0,1.0,0.0,1.0,-2.629549503326416,2.6295440196990967,5.555127245315816e-06,2.02897572517395,0.957764208316803,0.957764208316803,0.0,113.1230010986328,118.0,37800.15234375,0.0,1545.3983154296875,1.0,279.7562866210937,282.0623474121094,291.8339233398437,294.3101501464844,293.1499938964844,293.1499938964844,279.45001220703125,36806.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900749683380127,1.0,0.0,0.0,3.9203872680664062,3.9204142093658447,1.0255366760247853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.02685546875,0.0,1861.7884521484373,1895.4371337890625,0.0,3410.5712890625,0.9664847254753112,1.0,0.0,3.0,1.0,0.0
12304260,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.8917354345321655,0.3856546878814697,0.3488995134830475,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8545527458190918,0.3396505415439605,0.3236874938011169,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.8781676292419434,0.3685458600521087,0.2594581842422485,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.8046666979789734,0.2803608179092407,0.2679664492607116,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.7381770610809326,0.215207427740097,0.9806140661239624,283.8952331542969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.1617126464844,283.8945007324219,1.0,0.4979525208473205,1.0,1.0,0.0,1.0,-2.617931604385376,2.6179261207580566,5.506120032805484e-06,2.0199975967407227,0.942196488380432,0.942196488380432,0.0,116.44783020019533,121.0,38744.10546875,0.0,1544.2608642578125,1.0,279.4565124511719,281.8435363769531,291.8519897460937,294.3890991210937,293.1499938964844,293.1499938964844,279.1499938964844,37070.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118198156356812,1.0,0.0,0.0,3.881701707839966,3.881728172302246,1.0053969390355633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.23291015625,0.0,1815.0687255859373,1895.4371337890625,0.0,3513.48486328125,0.957930862903595,1.0,0.0,3.0,1.0,0.0
