time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304320,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.8917354345321655,0.3856546878814697,0.3488995134830475,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8545527458190918,0.3396505415439605,0.3236874938011169,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.8781676292419434,0.3685458600521087,0.2594581842422485,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.8046666979789734,0.2803608179092407,0.2679664492607116,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.7381770610809326,0.215207427740097,0.9806140661239624,283.8952331542969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.1617126464844,283.8945007324219,1.0,0.4979525208473205,1.0,1.0,0.0,1.0,-2.617931604385376,2.6179261207580566,5.506120032805484e-06,2.0199975967407227,0.942196488380432,0.942196488380432,0.0,116.44783020019533,121.0,38744.10546875,0.0,1544.2608642578125,1.0,279.4565124511719,281.8435363769531,291.8519897460937,294.3890991210937,293.1499938964844,293.1499938964844,279.1499938964844,37070.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118198156356812,1.0,0.0,0.0,3.881701707839966,3.881728172302246,1.0053969390355633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.23291015625,0.0,1815.0687255859373,1895.4371337890625,0.0,3513.48486328125,0.957930862903595,1.0,0.0,3.0,1.0,0.0
12304380,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185363769531,0.8822463750839233,0.3832613527774811,0.3469502031803131,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.8472892642021179,0.3391810357570648,0.3234320878982544,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71856689453125,0.8690297603607178,0.3663653433322906,0.2580765783786773,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186889648437,0.7969680428504944,0.2794891893863678,0.2673246264457702,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7188720703125,0.7308680415153503,0.213600143790245,0.9742236733436584,283.7185363769531,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.146240234375,283.71783447265625,1.0,0.4985701441764831,1.0,1.0,0.0,1.0,-2.605173349380493,2.605167865753174,5.452517143567093e-06,2.0101206302642822,0.9242874383926392,0.9242874383926392,0.0,119.7522201538086,124.0,39609.06640625,0.0,1541.4598388671875,1.0,279.15679931640625,281.6288146972656,291.8642578125,294.4576110839844,293.1499938964844,293.1499938964844,278.8500061035156,37381.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92210453748703,1.0,0.0,0.0,3.831584215164185,3.831610202789306,9.79602873485419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.69482421875,0.0,1755.580322265625,1895.4371337890625,0.0,3608.567626953125,0.9468551874160768,1.0,0.0,3.0,1.0,0.0
12304440,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185363769531,0.8822463750839233,0.3832613527774811,0.3469502031803131,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.8472892642021179,0.3391810357570648,0.3234320878982544,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71856689453125,0.8690297603607178,0.3663653433322906,0.2580765783786773,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186889648437,0.7969680428504944,0.2794891893863678,0.2673246264457702,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7188720703125,0.7308680415153503,0.213600143790245,0.9742236733436584,283.7185363769531,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.146240234375,283.71783447265625,1.0,0.4985701441764831,1.0,1.0,0.0,1.0,-2.605173349380493,2.605167865753174,5.452517143567093e-06,2.0101206302642822,0.9242874383926392,0.9242874383926392,0.0,119.7522201538086,124.0,39609.06640625,0.0,1541.4598388671875,1.0,279.15679931640625,281.6288146972656,291.8642578125,294.4576110839844,293.1499938964844,293.1499938964844,278.8500061035156,37381.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92210453748703,1.0,0.0,0.0,3.831584215164185,3.831610202789306,9.79602873485419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.69482421875,0.0,1755.580322265625,1895.4371337890625,0.0,3608.567626953125,0.9468551874160768,1.0,0.0,3.0,1.0,0.0
12304500,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.877787709236145,0.3820231556892395,0.3459652066230774,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.8439170718193054,0.338908314704895,0.3232834637165069,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58502197265625,0.8647646903991699,0.3652513027191162,0.2573840916156769,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5865478515625,0.7933347821235657,0.2790239751338959,0.2669869363307953,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5887145996094,0.7274121046066284,0.2127799391746521,0.9709851741790771,283.58477783203125,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.13922119140625,283.57574462890625,1.0,0.4988372027873993,1.0,1.0,0.0,1.0,-2.598682165145874,2.5986766815185547,5.425326889962889e-06,2.0050857067108154,0.913905918598175,0.913905918598175,0.0,121.35442352294922,124.0,40420.87890625,0.0,1539.685791015625,1.0,278.8971252441406,281.454345703125,291.89404296875,294.5891418457031,293.1499938964844,293.1499938964844,278.8500061035156,37569.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293774366378784,1.0,0.0,0.0,3.801782369613648,3.8018083572387695,9.644235205996663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.6201171875,0.0,1720.9140625,1895.4371337890625,0.0,3675.43310546875,0.940249800682068,1.0,0.0,3.0,1.0,0.0
12304560,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445251464844,0.8731623888015747,0.3806961178779602,0.3448426425457001,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445556640625,0.840423583984375,0.3385707139968872,0.3230420649051666,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445251464844,0.8603795766830444,0.364074170589447,0.2566160261631012,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54461669921875,0.7895569205284119,0.2785048186779022,0.2665741145610809,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5447998046875,0.723825991153717,0.2119195908308029,0.9674925804138184,283.5445251464844,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.132080078125,283.5440368652344,1.0,0.4990536272525787,1.0,1.0,0.0,1.0,-2.591428279876709,2.5914227962493896,5.395025709731272e-06,1.9994614124298096,0.904086709022522,0.904086709022522,0.0,123.02497863769533,127.0,40387.34375,0.0,1537.17578125,1.0,278.85675048828125,281.41943359375,291.8712158203125,294.5156555175781,293.1499938964844,293.1499938964844,278.54998779296875,37747.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315570592880248,1.0,0.0,0.0,3.7679169178009033,3.767942428588867,9.4731831268291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.48779296875,0.0,1681.8577880859375,1895.4371337890625,0.0,3695.4052734375,0.9328086376190186,1.0,0.0,3.0,1.0,0.0
12304620,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37677001953125,0.8644885420799255,0.3779850006103515,0.3425924777984619,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768005371094,0.8339015245437622,0.3378338515758514,0.3225256204605102,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37677001953125,0.8521970510482788,0.3616900742053985,0.2550840377807617,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768615722656,0.7824379205703735,0.2774217426776886,0.2657240033149719,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.37701416015625,0.7168856859207153,0.2101800888776779,0.9604687690734864,283.37677001953125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.11920166015625,283.3764343261719,1.0,0.4994190037250519,1.0,1.0,0.0,1.0,-2.576802492141724,2.5767972469329834,5.334145043889293e-06,1.988098382949829,0.8816945552825928,0.8816945552825928,0.0,126.26631927490234,130.0,41065.00390625,0.0,1531.574951171875,1.0,278.5575866699219,281.2192077636719,291.8715209960937,294.5616149902344,293.1499938964844,293.1499938964844,278.8500061035156,38174.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400829076766968,1.0,0.0,0.0,3.688308000564575,3.6883327960968018,9.077111258193328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.2099609375,0.0,1592.646484375,1895.4371337890625,0.0,3773.198486328125,0.9152919054031372,1.0,0.0,3.0,1.0,0.0
12304680,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37677001953125,0.8644885420799255,0.3779850006103515,0.3425924777984619,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768005371094,0.8339015245437622,0.3378338515758514,0.3225256204605102,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37677001953125,0.8521970510482788,0.3616900742053985,0.2550840377807617,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768615722656,0.7824379205703735,0.2774217426776886,0.2657240033149719,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.37701416015625,0.7168856859207153,0.2101800888776779,0.9604687690734864,283.37677001953125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.11920166015625,283.3764343261719,1.0,0.4994190037250519,1.0,1.0,0.0,1.0,-2.576802492141724,2.5767972469329834,5.334145043889293e-06,1.988098382949829,0.8816945552825928,0.8816945552825928,0.0,126.26631927490234,130.0,41065.00390625,0.0,1531.574951171875,1.0,278.5575866699219,281.2192077636719,291.8715209960937,294.5616149902344,293.1499938964844,293.1499938964844,278.8500061035156,38174.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400829076766968,1.0,0.0,0.0,3.688308000564575,3.6883327960968018,9.077111258193328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.2099609375,0.0,1592.646484375,1895.4371337890625,0.0,3773.198486328125,0.9152919054031372,1.0,0.0,3.0,1.0,0.0
12304740,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838928222656,0.8587832450866699,0.377078503370285,0.3413319289684295,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58367919921875,0.829738438129425,0.3382074534893036,0.3226103186607361,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58380126953125,0.8467175960540771,0.3607052266597748,0.254140555858612,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832824707031,0.7777501344680786,0.2772885262966156,0.2653827667236328,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5825500488281,0.7118187546730042,0.209235742688179,0.9554454684257508,283.5838928222656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1180114746094,283.5873718261719,1.0,0.4999881088733673,1.0,1.0,0.0,1.0,-2.567798614501953,2.567793369293213,5.296493782225298e-06,1.9809303283691408,0.8650662899017334,0.8650662899017334,0.0,128.68849182128906,118.0,39791.96484375,0.0,1530.0150146484375,1.0,278.8421936035156,281.4745178222656,291.7793884277344,294.3213195800781,293.1499938964844,293.1499938964844,279.1499938964844,38204.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232375025749208,1.0,0.0,0.0,3.605100393295288,3.605124473571777,8.6721752268204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.9521484375,0.0,1500.0804443359375,1895.4371337890625,0.0,3619.00537109375,0.8968187570571899,1.0,0.0,3.0,1.0,0.0
12304800,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838928222656,0.8587832450866699,0.377078503370285,0.3413319289684295,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58367919921875,0.829738438129425,0.3382074534893036,0.3226103186607361,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58380126953125,0.8467175960540771,0.3607052266597748,0.254140555858612,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832824707031,0.7777501344680786,0.2772885262966156,0.2653827667236328,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5825500488281,0.7118187546730042,0.209235742688179,0.9554454684257508,283.5838928222656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1180114746094,283.5873718261719,1.0,0.4999881088733673,1.0,1.0,0.0,1.0,-2.567798614501953,2.567793369293213,5.296493782225298e-06,1.9809303283691408,0.8650662899017334,0.8650662899017334,0.0,128.68849182128906,118.0,39791.96484375,0.0,1530.0150146484375,1.0,278.8421936035156,281.4745178222656,291.7793884277344,294.3213195800781,293.1499938964844,293.1499938964844,279.1499938964844,38204.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232375025749208,1.0,0.0,0.0,3.605100393295288,3.605124473571777,8.6721752268204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.9521484375,0.0,1500.0804443359375,1895.4371337890625,0.0,3619.00537109375,0.8968187570571899,1.0,0.0,3.0,1.0,0.0
12304860,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8101806640625,0.8658637404441833,0.377689927816391,0.3414521515369415,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099670410156,0.8368829488754272,0.339669406414032,0.3235954046249389,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8100891113281,0.8533275723457336,0.3610376715660095,0.2540607452392578,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094787597656,0.7847116589546204,0.2781515419483185,0.2658243477344513,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80859375,0.7171417474746704,0.2092471420764923,0.9537708163261414,283.8102111816406,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1275329589844,283.8142395019531,1.0,0.4968172907829284,1.0,1.0,0.0,1.0,-2.5675439834594727,2.5675387382507324,5.295214577927254e-06,1.9806190729141235,0.852276623249054,0.852276623249054,0.0,124.61077880859376,118.0,38588.4296875,0.0,1511.829345703125,1.0,279.13934326171875,281.7452392578125,291.7576904296875,294.20361328125,293.1499938964844,293.1499938964844,279.1499938964844,38067.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050310254096984,1.0,0.0,0.0,3.529925346374512,3.529948472976685,8.31427371394966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.837890625,0.0,1418.595458984375,1895.4371337890625,0.0,3450.43408203125,0.8800408840179443,1.0,0.0,3.0,1.0,0.0
12304920,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8134460449219,0.8663678765296936,0.3777228891849518,0.3414746820926666,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.813232421875,0.837368369102478,0.3397398591041565,0.3236506581306457,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133544921875,0.8538029193878174,0.3610611259937286,0.2540695965290069,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8127746582031,0.785194456577301,0.2781971991062164,0.2658555507659912,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119506835937,0.7175254225730896,0.2092586904764175,0.953759491443634,283.8134460449219,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1280212402344,283.8172302246094,1.0,0.4966437518596649,1.0,1.0,0.0,1.0,-2.56767201423645,2.56766676902771,5.2957375373807736e-06,1.98071551322937,0.851713240146637,0.851713240146637,0.0,124.3431167602539,106.0,38577.5,0.0,1510.830078125,1.0,279.1406555175781,281.74859619140625,291.7603759765625,294.2078552246094,293.1499938964844,293.1499938964844,279.45001220703125,38064.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904709815979004,1.0,0.0,0.0,3.526862621307373,3.526885986328125,8.299853107018862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.455078125,0.0,1415.3677978515625,1895.4371337890625,0.0,3447.446044921875,0.8793585896492004,1.0,0.0,3.0,1.0,0.0
12304980,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423278808594,0.8831287026405334,0.3790499269962311,0.3422224819660187,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.8533741235733032,0.3419070839881897,0.3252317905426025,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.8697600960731506,0.3621097207069397,0.254451721906662,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04168701171875,0.801021158695221,0.2797111570835113,0.2668279707431793,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408630371094,0.7300064563751221,0.2099076509475708,0.9544759392738342,284.0423583984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.14324951171875,284.0460510253906,1.0,0.4915690422058105,1.0,1.0,0.0,1.0,-2.5729548931121826,2.572949409484864,5.317382147040917e-06,1.9847068786621087,0.8414008617401123,0.8414008617401123,0.0,116.17049407958984,94.0,37425.44140625,0.0,1482.104248046875,1.0,279.4401550292969,282.02081298828125,291.7610168457031,294.1330261230469,293.1499938964844,293.1499938964844,279.75,37817.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885515928268433,1.0,0.0,0.0,3.4575459957122803,3.457568407058716,7.976809115461947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.03955078125,0.0,1342.2940673828125,1895.4371337890625,0.0,3296.65966796875,0.8638318181037903,1.0,0.0,3.0,1.0,0.0
12305040,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423278808594,0.8831287026405334,0.3790499269962311,0.3422224819660187,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.8533741235733032,0.3419070839881897,0.3252317905426025,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.8697600960731506,0.3621097207069397,0.254451721906662,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04168701171875,0.801021158695221,0.2797111570835113,0.2668279707431793,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408630371094,0.7300064563751221,0.2099076509475708,0.9544759392738342,284.0423583984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.14324951171875,284.0460510253906,1.0,0.4915690422058105,1.0,1.0,0.0,1.0,-2.5729548931121826,2.572949409484864,5.317382147040917e-06,1.9847068786621087,0.8414008617401123,0.8414008617401123,0.0,116.17049407958984,94.0,37425.44140625,0.0,1482.104248046875,1.0,279.4401550292969,282.02081298828125,291.7610168457031,294.1330261230469,293.1499938964844,293.1499938964844,279.75,37817.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885515928268433,1.0,0.0,0.0,3.4575459957122803,3.457568407058716,7.976809115461947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.03955078125,0.0,1342.2940673828125,1895.4371337890625,0.0,3296.65966796875,0.8638318181037903,1.0,0.0,3.0,1.0,0.0
12305100,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940612792969,0.8943340182304382,0.3798271715641022,0.3426707983016968,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8641601204872131,0.3431225717067718,0.3261238932609558,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937866210937,0.880579948425293,0.3627747893333435,0.2547224164009094,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.8112719058990479,0.2805999517440796,0.2674171030521393,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891174316406,0.7382799386978149,0.2103799283504486,0.9554082751274108,284.1941223144531,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1514892578125,284.2059936523437,1.0,0.4886554181575775,1.0,1.0,0.0,1.0,-2.5767176151275635,2.576712131500244,5.332888122211443e-06,1.98758065700531,0.8378185629844666,0.8378185629844666,0.0,111.33218383789062,94.0,36492.42578125,0.0,1465.8839111328125,1.0,279.692626953125,282.2144470214844,291.7364196777344,294.0047607421875,293.1499938964844,293.1499938964844,279.75,37653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789955377578735,1.0,0.0,0.0,3.4268782138824463,3.426900625228882,7.835932365196641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.46240234375,0.0,1310.4267578125,1895.4371337890625,0.0,3207.166259765625,0.8569728136062622,1.0,0.0,3.0,1.0,0.0
12305160,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2660522460937,0.9079545736312866,0.3807267248630523,0.3432597219944,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.265869140625,0.8772820234298706,0.3444468677043915,0.3271320462226867,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2659606933594,0.8937046527862549,0.3635634481906891,0.2550941705703735,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.8227747678756714,0.2815920412540436,0.2681115567684173,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2646789550781,0.7483952641487122,0.2109582871198654,0.9568249583244324,284.2660522460937,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1604919433594,284.2695007324219,1.0,0.4856088161468506,1.0,1.0,0.0,1.0,-2.581618547439575,2.581613063812256,5.353129381546751e-06,1.9913294315338133,0.8340247869491577,0.8340247869491577,0.0,106.08843231201172,82.0,36320.58203125,0.0,1449.33837890625,1.0,279.739990234375,282.2870788574219,291.7595520019531,294.0640563964844,293.1499938964844,293.1499938964844,280.04998779296875,37499.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874395489692688,1.0,0.0,0.0,3.4000320434570312,3.4000539779663086,7.713639433859498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.4111328125,0.0,1282.8909912109375,1895.4371337890625,0.0,3164.037841796875,0.8508786559104919,1.0,0.0,3.0,1.0,0.0
12305220,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.94547837972641,0.3826276361942291,0.3444825708866119,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812316894531,0.9108956456184388,0.3472335636615753,0.3292483389377594,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.9289546012878418,0.3652954399585724,0.2559184432029724,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.8511267304420471,0.2837187349796295,0.2696094214916229,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7749546766281128,0.2122827023267746,0.9603244066238404,284.4814147949219,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.17822265625,284.4847106933594,1.0,0.4792343378067016,1.0,1.0,0.0,1.0,-2.592623949050904,2.592618465423584,5.398769189923769e-06,1.999770164489746,0.8294643759727478,0.8294643759727478,0.0,94.99087524414062,70.0,35357.95703125,0.0,1414.935302734375,1.0,280.0390625,282.552001953125,291.7549743652344,293.9997253417969,293.1499938964844,293.1499938964844,280.3500061035156,37139.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616694211959839,1.0,0.0,0.0,3.356055736541748,3.356077194213867,7.515392326240544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.189453125,0.0,1237.9063720703125,1895.4371337890625,0.0,3044.6630859375,0.8408880829811096,1.0,0.0,3.0,1.0,0.0
12305280,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.94547837972641,0.3826276361942291,0.3444825708866119,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812316894531,0.9108956456184388,0.3472335636615753,0.3292483389377594,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.9289546012878418,0.3652954399585724,0.2559184432029724,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.8511267304420471,0.2837187349796295,0.2696094214916229,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7749546766281128,0.2122827023267746,0.9603244066238404,284.4814147949219,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.17822265625,284.4847106933594,1.0,0.4792343378067016,1.0,1.0,0.0,1.0,-2.592623949050904,2.592618465423584,5.398769189923769e-06,1.999770164489746,0.8294643759727478,0.8294643759727478,0.0,94.99087524414062,70.0,35357.95703125,0.0,1414.935302734375,1.0,280.0390625,282.552001953125,291.7549743652344,293.9997253417969,293.1499938964844,293.1499938964844,280.3500061035156,37139.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616694211959839,1.0,0.0,0.0,3.356055736541748,3.356077194213867,7.515392326240544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.189453125,0.0,1237.9063720703125,1895.4371337890625,0.0,3044.6630859375,0.8408880829811096,1.0,0.0,3.0,1.0,0.0
12305340,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.989593744277954,0.3846726715564728,0.3458262383937835,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9613837599754332,0.3501875102519989,0.3315140604972839,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.97657573223114,0.3672344982624054,0.2568763792514801,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.8927131295204163,0.2860181331634521,0.2712590098381042,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8129231333732605,0.2137988209724426,0.9646468758583068,284.68804931640625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1952514648437,284.69091796875,1.0,0.4726941585540771,1.0,1.0,0.0,1.0,-2.605286359786988,2.605281114578247,5.45154625797295e-06,2.0094943046569824,0.827599287033081,0.827599287033081,0.0,83.35774230957031,88.0,34457.10546875,0.0,1380.01025390625,1.0,280.3385009765625,282.8086853027344,291.7466735839844,293.9365539550781,293.1499938964844,293.1499938964844,280.6499938964844,36759.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501228094100952,1.0,0.0,0.0,3.3264315128326416,3.3264527320861816,7.383299589491799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.53857421875,0.0,1207.280029296875,1895.4371337890625,0.0,2936.4208984375,0.8340445160865784,1.0,0.0,3.0,1.0,0.0
12305400,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.989593744277954,0.3846726715564728,0.3458262383937835,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9613837599754332,0.3501875102519989,0.3315140604972839,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.97657573223114,0.3672344982624054,0.2568763792514801,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.8927131295204163,0.2860181331634521,0.2712590098381042,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8129231333732605,0.2137988209724426,0.9646468758583068,284.68804931640625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1952514648437,284.69091796875,1.0,0.4726941585540771,1.0,1.0,0.0,1.0,-2.605286359786988,2.605281114578247,5.45154625797295e-06,2.0094943046569824,0.827599287033081,0.827599287033081,0.0,83.35774230957031,88.0,34457.10546875,0.0,1380.01025390625,1.0,280.3385009765625,282.8086853027344,291.7466735839844,293.9365539550781,293.1499938964844,293.1499938964844,280.6499938964844,36759.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501228094100952,1.0,0.0,0.0,3.3264315128326416,3.3264527320861816,7.383299589491799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.53857421875,0.0,1207.280029296875,1895.4371337890625,0.0,2936.4208984375,0.8340445160865784,1.0,0.0,3.0,1.0,0.0
12305460,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9947265982627868,0.3867430090904236,0.3476361334323883,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9689072966575624,0.3532175123691559,0.3343095183372497,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9824897050857544,0.3693554997444153,0.2582886815071106,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8997573256492615,0.2884510159492492,0.2734797298908233,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8186262845993042,0.2154314368963241,0.9716487526893616,284.8891906738281,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.2109680175781,284.8919982910156,1.0,0.4756291806697845,1.0,1.0,0.0,1.0,-2.6235923767089844,2.623586893081665,5.528252131625777e-06,2.023528814315796,0.8283685445785522,0.8283685445785522,0.0,82.86788177490234,106.0,33612.12890625,0.0,1401.9053955078125,1.0,280.6385192871094,283.05926513671875,291.7341613769531,293.8717346191406,293.1499938964844,293.1499938964844,280.95001220703125,36375.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392412662506104,1.0,0.0,0.0,3.311363697052002,3.311384677886963,7.316562573578267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.6767578125,0.0,1190.5968017578125,1895.4371337890625,0.0,2834.626953125,0.8304012417793274,1.0,0.0,3.0,1.0,0.0
12305520,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9947265982627868,0.3867430090904236,0.3476361334323883,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9689072966575624,0.3532175123691559,0.3343095183372497,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9824897050857544,0.3693554997444153,0.2582886815071106,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8997573256492615,0.2884510159492492,0.2734797298908233,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8186262845993042,0.2154314368963241,0.9716487526893616,284.8891906738281,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.2109680175781,284.8919982910156,1.0,0.4756291806697845,1.0,1.0,0.0,1.0,-2.6235923767089844,2.623586893081665,5.528252131625777e-06,2.023528814315796,0.8283685445785522,0.8283685445785522,0.0,82.86788177490234,106.0,33612.12890625,0.0,1401.9053955078125,1.0,280.6385192871094,283.05926513671875,291.7341613769531,293.8717346191406,293.1499938964844,293.1499938964844,280.95001220703125,36375.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392412662506104,1.0,0.0,0.0,3.311363697052002,3.311384677886963,7.316562573578267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.6767578125,0.0,1190.5968017578125,1895.4371337890625,0.0,2834.626953125,0.8304012417793274,1.0,0.0,3.0,1.0,0.0
12305580,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.975044310092926,0.3887816369533539,0.3496927618980407,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9460197687149048,0.3562549650669098,0.3374094367027282,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9606354236602784,0.371561050415039,0.2599886059761047,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8791706562042236,0.2909281551837921,0.2760502696037292,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8004032969474792,0.217086836695671,0.9802053570747375,285.0839233398437,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.2249755859375,285.08642578125,1.0,0.4837274551391601,1.0,1.0,0.0,1.0,-2.645199775695801,2.6451940536499023,5.619638159259921e-06,2.040170669555664,0.831695020198822,0.831695020198822,0.0,89.8448486328125,124.0,32806.75,0.0,1462.163818359375,1.0,280.9384155273437,283.3019714355469,291.7191162109375,293.8077087402344,293.1499938964844,293.1499938964844,281.25,35996.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288604617118835,1.0,0.0,0.0,3.310753107070923,3.310774087905884,7.313864784919133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.68603515625,0.0,1187.452880859375,1895.4371337890625,0.0,2737.84033203125,0.82994145154953,1.0,0.0,3.0,1.0,0.0
12305640,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.975044310092926,0.3887816369533539,0.3496927618980407,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9460197687149048,0.3562549650669098,0.3374094367027282,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9606354236602784,0.371561050415039,0.2599886059761047,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8791706562042236,0.2909281551837921,0.2760502696037292,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8004032969474792,0.217086836695671,0.9802053570747375,285.0839233398437,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.2249755859375,285.08642578125,1.0,0.4837274551391601,1.0,1.0,0.0,1.0,-2.645199775695801,2.6451940536499023,5.619638159259921e-06,2.040170669555664,0.831695020198822,0.831695020198822,0.0,89.8448486328125,124.0,32806.75,0.0,1462.163818359375,1.0,280.9384155273437,283.3019714355469,291.7191162109375,293.8077087402344,293.1499938964844,293.1499938964844,281.25,35996.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288604617118835,1.0,0.0,0.0,3.310753107070923,3.310774087905884,7.313864784919133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.68603515625,0.0,1187.452880859375,1895.4371337890625,0.0,2737.84033203125,0.82994145154953,1.0,0.0,3.0,1.0,0.0
12305700,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.9588335156440736,0.3897694051265716,0.3507368266582489,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9284675121307372,0.3577578067779541,0.3390028178691864,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.9432838559150696,0.3726621270179748,0.2608799636363983,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.8649020195007324,0.2921571433544159,0.2773900628089905,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.7871048450469971,0.2179026305675506,0.984745442867279,285.2170715332031,284.95001220703125,296.91583251953125,288.7479858398437,296.91668701171875,297.23114013671875,285.227783203125,1.0,0.489033579826355,1.0,1.0,0.0,1.0,-2.6565051078796387,2.65649962425232,5.667769983119797e-06,2.048887252807617,0.8347463607788086,0.8347463607788086,0.0,95.1660614013672,124.0,32108.583984375,0.0,1501.633056640625,1.0,281.1885681152344,283.4804077148437,291.6854553222656,293.6851806640625,293.1499938964844,293.1499938964844,281.25,35799.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214730024337769,1.0,0.0,0.0,3.315424680709839,3.3154456615448,7.334519409596396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.86865234375,0.0,1190.45751953125,1895.4371337890625,0.0,2669.22119140625,0.8308432102203369,1.0,0.0,3.0,1.0,0.0
12305760,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9406208992004396,0.3908264935016632,0.3519030809402466,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.9106409549713136,0.3593066334724426,0.3406878709793091,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9246315360069276,0.3738282918930053,0.2618560492992401,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.850757360458374,0.2934259176254272,0.2788116633892059,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.7736771106719971,0.218748077750206,0.9896017909049988,285.276611328125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.23748779296875,285.2787475585937,1.0,0.4949412941932678,1.0,1.0,0.0,1.0,-2.668647289276123,2.6686415672302246,5.71968121221289e-06,2.0582430362701416,0.8375661373138428,0.8375661373138428,0.0,101.28652954101562,142.0,32092.20703125,0.0,1546.22802734375,1.0,281.23876953125,283.5419921875,291.7020263671875,293.7462158203125,293.1499938964844,293.1499938964844,281.54998779296875,35625.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189024329185486,1.0,0.0,0.0,3.324102640151977,3.3241236209869385,7.372964319074526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.80322265625,0.0,1197.3690185546875,1895.4371337890625,0.0,2645.40380859375,0.8325693011283875,1.0,0.0,3.0,1.0,0.0
12305820,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.904439389705658,0.3929466307163238,0.3542774021625519,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.8797262907028198,0.3624148070812225,0.3441217839717865,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.8910651803016663,0.3761958181858063,0.2638701796531677,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8245900273323059,0.2959721982479095,0.2817225456237793,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7487108111381531,0.2204408645629882,0.9996280670166016,285.4668273925781,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2490234375,285.4686889648437,1.0,0.5079549551010132,1.0,1.0,0.0,1.0,-2.6935923099517822,2.6935863494873047,5.82709617447108e-06,2.077476024627685,0.845982015132904,0.845982015132904,0.0,115.48320770263672,160.0,31467.603515625,0.0,1646.5208740234375,1.0,281.5384216308594,283.779052734375,291.6866760253906,293.6922607421875,293.1499938964844,293.1499938964844,281.8500061035156,35273.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099347352981567,1.0,0.0,0.0,3.350814819335937,3.3508358001708984,7.491937594750198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.50341796875,0.0,1220.094970703125,1895.4371337890625,0.0,2562.59228515625,0.8381758332252502,1.0,0.0,3.0,1.0,0.0
12305880,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.904439389705658,0.3929466307163238,0.3542774021625519,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.8797262907028198,0.3624148070812225,0.3441217839717865,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.8910651803016663,0.3761958181858063,0.2638701796531677,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8245900273323059,0.2959721982479095,0.2817225456237793,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7487108111381531,0.2204408645629882,0.9996280670166016,285.4668273925781,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2490234375,285.4686889648437,1.0,0.5079549551010132,1.0,1.0,0.0,1.0,-2.6935923099517822,2.6935863494873047,5.82709617447108e-06,2.077476024627685,0.845982015132904,0.845982015132904,0.0,115.48320770263672,160.0,31467.603515625,0.0,1646.5208740234375,1.0,281.5384216308594,283.779052734375,291.6866760253906,293.6922607421875,293.1499938964844,293.1499938964844,281.8500061035156,35273.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099347352981567,1.0,0.0,0.0,3.350814819335937,3.3508358001708984,7.491937594750198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.50341796875,0.0,1220.094970703125,1895.4371337890625,0.0,2562.59228515625,0.8381758332252502,1.0,0.0,3.0,1.0,0.0
12305940,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.8760263323783875,0.3951204121112823,0.3567652106285095,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.8537471890449524,0.3655696809291839,0.3476670682430267,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.8636826276779175,0.3786444365978241,0.265991747379303,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.8009124398231506,0.2985579967498779,0.2847380936145782,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7280470728874207,0.2221625596284866,1.010099172592163,285.65142822265625,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2596435546875,285.65301513671875,1.0,0.52194744348526,1.0,1.0,0.0,1.0,-2.7195980548858643,2.7195920944213867,5.940154551353771e-06,2.097532272338867,0.8568279147148132,0.8568279147148132,0.0,131.4087677001953,178.0,30843.79296875,0.0,1758.202880859375,1.0,281.8387756347656,284.0101623535156,291.668212890625,293.6367492675781,293.1499938964844,293.1499938964844,282.1499938964844,34948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016797304153442,1.0,0.0,0.0,3.389749526977539,3.389770746231079,7.667053409932123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.7666015625,0.0,1255.1380615234375,1895.4371337890625,0.0,2486.79248046875,0.8465328216552734,1.0,0.0,3.0,1.0,0.0
12306000,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.8760263323783875,0.3951204121112823,0.3567652106285095,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.8537471890449524,0.3655696809291839,0.3476670682430267,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.8636826276779175,0.3786444365978241,0.265991747379303,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.8009124398231506,0.2985579967498779,0.2847380936145782,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7280470728874207,0.2221625596284866,1.010099172592163,285.65142822265625,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2596435546875,285.65301513671875,1.0,0.52194744348526,1.0,1.0,0.0,1.0,-2.7195980548858643,2.7195920944213867,5.940154551353771e-06,2.097532272338867,0.8568279147148132,0.8568279147148132,0.0,131.4087677001953,178.0,30843.79296875,0.0,1758.202880859375,1.0,281.8387756347656,284.0101623535156,291.668212890625,293.6367492675781,293.1499938964844,293.1499938964844,282.1499938964844,34948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016797304153442,1.0,0.0,0.0,3.389749526977539,3.389770746231079,7.667053409932123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.7666015625,0.0,1255.1380615234375,1895.4371337890625,0.0,2486.79248046875,0.8465328216552734,1.0,0.0,3.0,1.0,0.0
12306060,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8526943325996399,0.3974004089832306,0.3593622148036957,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.8328291177749634,0.3688060343265533,0.3513124287128448,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.8415164351463318,0.381211519241333,0.268211305141449,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.7798628211021423,0.3012122809886932,0.2878442108631134,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7101359367370605,0.2239379435777664,1.0209461450576782,285.8442077636719,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.2697448730469,285.84588623046875,1.0,0.5364139080047607,1.0,1.0,0.0,1.0,-2.7465341091156006,2.746527910232544,6.058396593289217e-06,2.1183035373687744,0.8702830076217651,0.8702830076217651,0.0,148.3881072998047,166.0,30298.189453125,0.0,1878.3123779296875,1.0,282.139404296875,284.24169921875,291.6471862792969,293.5814514160156,293.1499938964844,293.1499938964844,282.45001220703125,34647.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937943935394287,1.0,0.0,0.0,3.4398438930511475,3.4398655891418457,7.895338853813882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.51953125,0.0,1302.1475830078125,1895.4371337890625,0.0,2414.82958984375,0.8574190735816956,1.0,0.0,3.0,1.0,0.0
12306120,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8526943325996399,0.3974004089832306,0.3593622148036957,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.8328291177749634,0.3688060343265533,0.3513124287128448,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.8415164351463318,0.381211519241333,0.268211305141449,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.7798628211021423,0.3012122809886932,0.2878442108631134,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7101359367370605,0.2239379435777664,1.0209461450576782,285.8442077636719,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.2697448730469,285.84588623046875,1.0,0.5364139080047607,1.0,1.0,0.0,1.0,-2.7465341091156006,2.746527910232544,6.058396593289217e-06,2.1183035373687744,0.8702830076217651,0.8702830076217651,0.0,148.3881072998047,166.0,30298.189453125,0.0,1878.3123779296875,1.0,282.139404296875,284.24169921875,291.6471862792969,293.5814514160156,293.1499938964844,293.1499938964844,282.45001220703125,34647.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937943935394287,1.0,0.0,0.0,3.4398438930511475,3.4398655891418457,7.895338853813882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.51953125,0.0,1302.1475830078125,1895.4371337890625,0.0,2414.82958984375,0.8574190735816956,1.0,0.0,3.0,1.0,0.0
