time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306180,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.8486053943634033,0.3999770283699035,0.3617492020130157,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.8297224640846252,0.3722547888755798,0.3546675443649292,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.8378324508666992,0.3840480148792267,0.2702534794807434,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7767212390899658,0.3040525615215301,0.29063680768013,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.7070474028587341,0.2258713692426681,1.0301860570907593,286.0469055175781,284.95001220703125,296.6848449707031,288.647216796875,296.6860656738281,297.28076171875,286.04803466796875,1.0,0.5419930219650269,1.0,1.0,0.0,1.0,-2.7703535556793213,2.7703473567962646,6.164036221889546e-06,2.136721134185791,0.8865825533866882,0.8865825533866882,0.0,153.59571838378906,154.0,29835.423828125,0.0,1940.076171875,1.0,282.4399719238281,284.474609375,291.6277160644531,293.53369140625,293.1499938964844,293.1499938964844,282.75,34367.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868534326553345,1.0,0.0,0.0,3.5004377365112305,3.500460147857666,8.175946391020261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.5546875,0.0,1361.33740234375,1895.4371337890625,0.0,2351.8857421875,0.8707002997398376,1.0,0.0,3.0,1.0,0.0
12306240,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.8486053943634033,0.3999770283699035,0.3617492020130157,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.8297224640846252,0.3722547888755798,0.3546675443649292,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.8378324508666992,0.3840480148792267,0.2702534794807434,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7767212390899658,0.3040525615215301,0.29063680768013,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.7070474028587341,0.2258713692426681,1.0301860570907593,286.0469055175781,284.95001220703125,296.6848449707031,288.647216796875,296.6860656738281,297.28076171875,286.04803466796875,1.0,0.5419930219650269,1.0,1.0,0.0,1.0,-2.7703535556793213,2.7703473567962646,6.164036221889546e-06,2.136721134185791,0.8865825533866882,0.8865825533866882,0.0,153.59571838378906,154.0,29835.423828125,0.0,1940.076171875,1.0,282.4399719238281,284.474609375,291.6277160644531,293.53369140625,293.1499938964844,293.1499938964844,282.75,34367.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868534326553345,1.0,0.0,0.0,3.5004377365112305,3.500460147857666,8.175946391020261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.5546875,0.0,1361.33740234375,1895.4371337890625,0.0,2351.8857421875,0.8707002997398376,1.0,0.0,3.0,1.0,0.0
12306300,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.8506306409835815,0.4013470709323883,0.3628714978694916,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.8320001363754272,0.3740491867065429,0.3562698364257812,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.8399165272712708,0.3855499029159546,0.2712265253067016,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.7790610194206238,0.3055395483970642,0.2919583320617676,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.7091425061225891,0.2269039303064346,1.034462809562683,286.1970520019531,284.95001220703125,296.654052734375,288.6344909667969,296.6553039550781,297.2864074707031,286.2067565917969,1.0,0.5429643392562866,1.0,1.0,0.0,1.0,-2.7815258502960205,2.781519651412964,6.2138487919582985e-06,2.145336151123047,0.8963337540626526,0.8963337540626526,0.0,153.12265014648438,154.0,29331.40234375,0.0,1955.552001953125,1.0,282.6946716308594,284.6581115722656,291.58843994140625,293.41485595703125,293.1499938964844,293.1499938964844,282.75,34232.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809881567955017,1.0,0.0,0.0,3.5338385105133057,3.5338611602783203,8.332718266501615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.71337890625,0.0,1394.926025390625,1895.4371337890625,0.0,2299.0166015625,0.8780941367149353,1.0,0.0,3.0,1.0,0.0
12306360,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460327148437,0.8548191785812378,0.4028387665748596,0.3641146719455719,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.8362722992897034,0.3759370744228363,0.3579425513744354,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.8440642356872559,0.3871620893478393,0.2722700238227844,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.7834420800209045,0.3071122765541076,0.2933340072631836,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.7130106091499329,0.2280157655477523,1.0389180183410645,286.2460327148437,284.95001220703125,296.6224060058594,288.6215209960937,296.6236877441406,297.2928161621094,286.246826171875,1.0,0.5431276559829712,1.0,1.0,0.0,1.0,-2.7932918071746826,2.793285369873047,6.266501713980688e-06,2.1543984413146973,0.9055156111717224,0.9055156111717224,0.0,151.18917846679688,142.0,29348.11328125,0.0,1965.12451171875,1.0,282.74102783203125,284.7042541503906,291.6046142578125,293.4825134277344,293.1499938964844,293.1499938964844,282.45001220703125,34137.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804878950119019,1.0,0.0,0.0,3.5695223808288574,3.569545269012451,8.501851311848441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.83984375,0.0,1431.837890625,1895.4371337890625,0.0,2294.52197265625,0.8859621286392212,1.0,0.0,3.0,1.0,0.0
12306420,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.864719808101654,0.4035135209560394,0.3651809692382812,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.8465772271156311,0.3782504498958587,0.3603490591049194,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.8540693521499634,0.388627290725708,0.2735280096530914,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7939192652702332,0.3090385496616363,0.295305460691452,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.721752405166626,0.2293111234903335,1.045042634010315,286.01666259765625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.28955078125,286.013427734375,1.0,0.5413476824760437,1.0,1.0,0.0,1.0,-2.8087236881256104,2.8087172508239746,6.3362513174070045e-06,2.1664464473724365,0.9179598093032836,0.9179598093032836,0.0,145.5782928466797,130.0,30031.142578125,0.0,1963.026123046875,1.0,282.4583435058594,284.4395751953125,291.6849670410156,293.6845703125,293.1499938964844,293.1499938964844,282.1499938964844,34332.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039396405220032,1.0,0.0,0.0,3.63278603553772,3.632809638977051,8.805882885098981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.3896484375,0.0,1501.686767578125,1895.4371337890625,0.0,2507.4990234375,0.9002349972724915,1.0,0.0,3.0,1.0,0.0
12306480,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.864719808101654,0.4035135209560394,0.3651809692382812,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.8465772271156311,0.3782504498958587,0.3603490591049194,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.8540693521499634,0.388627290725708,0.2735280096530914,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7939192652702332,0.3090385496616363,0.295305460691452,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.721752405166626,0.2293111234903335,1.045042634010315,286.01666259765625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.28955078125,286.013427734375,1.0,0.5413476824760437,1.0,1.0,0.0,1.0,-2.8087236881256104,2.8087172508239746,6.3362513174070045e-06,2.1664464473724365,0.9179598093032836,0.9179598093032836,0.0,145.5782928466797,130.0,30031.142578125,0.0,1963.026123046875,1.0,282.4583435058594,284.4395751953125,291.6849670410156,293.6845703125,293.1499938964844,293.1499938964844,282.1499938964844,34332.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039396405220032,1.0,0.0,0.0,3.63278603553772,3.632809638977051,8.805882885098981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.3896484375,0.0,1501.686767578125,1895.4371337890625,0.0,2507.4990234375,0.9002349972724915,1.0,0.0,3.0,1.0,0.0
12306540,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.8747488856315613,0.4020717144012451,0.3640152812004089,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.8575195670127869,0.3790151476860046,0.3611116111278534,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.864510715007782,0.3882889151573181,0.2733575403690338,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75616455078125,0.8047190308570862,0.309603750705719,0.2958489954471588,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7303200364112854,0.2294609695672989,1.0456022024154663,285.75555419921875,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.2723083496094,285.75201416015625,1.0,0.537000298500061,1.0,1.0,0.0,1.0,-2.8093717098236084,2.809365510940552,6.339217179629486e-06,2.1669654846191406,0.9266183972358704,0.9266183972358704,0.0,138.83570861816406,118.0,30590.41015625,0.0,1931.7586669921875,1.0,282.1583251953125,284.1482238769531,291.65460205078125,293.71636962890625,293.1499938964844,293.1499938964844,281.8500061035156,34638.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256285190582275,1.0,0.0,0.0,3.6843631267547607,3.68438720703125,9.057704914994248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.44970703125,0.0,1561.455810546875,1895.4371337890625,0.0,2707.7900390625,0.9120079874992372,1.0,0.0,3.0,1.0,0.0
12306600,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.8747488856315613,0.4020717144012451,0.3640152812004089,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.8575195670127869,0.3790151476860046,0.3611116111278534,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.864510715007782,0.3882889151573181,0.2733575403690338,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75616455078125,0.8047190308570862,0.309603750705719,0.2958489954471588,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7303200364112854,0.2294609695672989,1.0456022024154663,285.75555419921875,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.2723083496094,285.75201416015625,1.0,0.537000298500061,1.0,1.0,0.0,1.0,-2.8093717098236084,2.809365510940552,6.339217179629486e-06,2.1669654846191406,0.9266183972358704,0.9266183972358704,0.0,138.83570861816406,118.0,30590.41015625,0.0,1931.7586669921875,1.0,282.1583251953125,284.1482238769531,291.65460205078125,293.71636962890625,293.1499938964844,293.1499938964844,281.8500061035156,34638.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256285190582275,1.0,0.0,0.0,3.6843631267547607,3.68438720703125,9.057704914994248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.44970703125,0.0,1561.455810546875,1895.4371337890625,0.0,2707.7900390625,0.9120079874992372,1.0,0.0,3.0,1.0,0.0
12306660,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8868585824966431,0.3997731506824493,0.3618119359016418,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.8706989288330078,0.3789743781089782,0.3609215915203094,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.8770920634269714,0.3870872259140014,0.2724140286445617,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8167874813079834,0.3094259798526764,0.2955201864242553,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.7401881814002991,0.2289143651723861,1.0423721075057983,285.51202392578125,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2509460449219,285.50830078125,1.0,0.5307015180587769,1.0,1.0,0.0,1.0,-2.8010900020599365,2.80108380317688,6.301687790255528e-06,2.160480737686157,0.9321390986442566,0.9321390986442566,0.0,130.8288116455078,106.0,31194.71875,0.0,1880.353515625,1.0,281.8578186035156,283.8656005859375,291.59619140625,293.6966552734375,293.1499938964844,293.1499938964844,281.54998779296875,34961.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400841951370239,1.0,0.0,0.0,3.723785161972046,3.723809719085693,9.252572681361926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.87158203125,0.0,1608.8892822265625,1895.4371337890625,0.0,2842.501953125,0.921076774597168,1.0,0.0,3.0,1.0,0.0
12306720,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8868585824966431,0.3997731506824493,0.3618119359016418,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.8706989288330078,0.3789743781089782,0.3609215915203094,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.8770920634269714,0.3870872259140014,0.2724140286445617,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8167874813079834,0.3094259798526764,0.2955201864242553,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.7401881814002991,0.2289143651723861,1.0423721075057983,285.51202392578125,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2509460449219,285.50830078125,1.0,0.5307015180587769,1.0,1.0,0.0,1.0,-2.8010900020599365,2.80108380317688,6.301687790255528e-06,2.160480737686157,0.9321390986442566,0.9321390986442566,0.0,130.8288116455078,106.0,31194.71875,0.0,1880.353515625,1.0,281.8578186035156,283.8656005859375,291.59619140625,293.6966552734375,293.1499938964844,293.1499938964844,281.54998779296875,34961.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400841951370239,1.0,0.0,0.0,3.723785161972046,3.723809719085693,9.252572681361926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.87158203125,0.0,1608.8892822265625,1895.4371337890625,0.0,2842.501953125,0.921076774597168,1.0,0.0,3.0,1.0,0.0
12306780,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9024868011474608,0.3971552848815918,0.359214723110199,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.887485682964325,0.378528892993927,0.3602474331855774,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8932195901870728,0.385504275560379,0.2711211740970611,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.8310392498970032,0.3088675737380981,0.2947331368923187,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7527115345001221,0.2279848456382751,1.03697407245636,285.2782897949219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2295227050781,285.2750549316406,1.0,0.5230259299278259,1.0,1.0,0.0,1.0,-2.7881743907928467,2.78816819190979,6.243370989977848e-06,2.150363206863404,0.9346470832824708,0.9346470832824708,0.0,121.67637634277344,94.0,31823.6171875,0.0,1816.627685546875,1.0,281.5577087402344,283.58984375,291.5477600097656,293.6823425292969,293.1499938964844,293.1499938964844,281.25,35278.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504739999771118,1.0,0.0,0.0,3.751428842544556,3.7514536380767822,9.390456625624212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9326171875,0.0,1643.4217529296875,1895.4371337890625,0.0,2939.71044921875,0.9274977445602416,1.0,0.0,3.0,1.0,0.0
12306840,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9024868011474608,0.3971552848815918,0.359214723110199,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.887485682964325,0.378528892993927,0.3602474331855774,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8932195901870728,0.385504275560379,0.2711211740970611,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.8310392498970032,0.3088675737380981,0.2947331368923187,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7527115345001221,0.2279848456382751,1.03697407245636,285.2782897949219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2295227050781,285.2750549316406,1.0,0.5230259299278259,1.0,1.0,0.0,1.0,-2.7881743907928467,2.78816819190979,6.243370989977848e-06,2.150363206863404,0.9346470832824708,0.9346470832824708,0.0,121.67637634277344,94.0,31823.6171875,0.0,1816.627685546875,1.0,281.5577087402344,283.58984375,291.5477600097656,293.6823425292969,293.1499938964844,293.1499938964844,281.25,35278.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504739999771118,1.0,0.0,0.0,3.751428842544556,3.7514536380767822,9.390456625624212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9326171875,0.0,1643.4217529296875,1895.4371337890625,0.0,2939.71044921875,0.9274977445602416,1.0,0.0,3.0,1.0,0.0
12306900,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9124971628189088,0.3957796990871429,0.3578737080097198,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.8976313471794128,0.3782083094120025,0.359819233417511,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.90300852060318,0.3846287131309509,0.2704204022884369,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8395692110061646,0.3084984123706817,0.2942506074905395,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7604233026504517,0.2274307161569595,1.033820390701294,285.1135559082031,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.218994140625,285.10272216796875,1.0,0.5188115239143372,1.0,1.0,0.0,1.0,-2.780836820602417,2.7808306217193604,6.210355422808789e-06,2.1446125507354736,0.9341446757316588,0.9341446757316588,0.0,116.7358856201172,94.0,32454.609375,0.0,1781.9056396484375,1.0,281.2987365722656,283.3811340332031,291.5556640625,293.7768859863281,293.1499938964844,293.1499938964844,281.25,35448.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575958013534546,1.0,0.0,0.0,3.761006355285645,3.76103138923645,9.43846600875986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.05419921875,0.0,1655.9598388671875,1895.4371337890625,0.0,3006.458984375,0.9297307133674622,1.0,0.0,3.0,1.0,0.0
12306960,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9241006374359132,0.3943191766738891,0.3563799262046814,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9088611006736756,0.3777913153171539,0.3592531681060791,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9142919182777404,0.3836577534675598,0.2696122825145721,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8489751219749451,0.3080441057682037,0.293649673461914,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7689579725265503,0.226799875497818,1.030191421508789,285.045166015625,284.95001220703125,296.26824951171875,288.4806823730469,296.2698059082031,297.2078552246094,285.0422668457031,1.0,0.5143646001815796,1.0,1.0,0.0,1.0,-2.772307872772217,2.77230167388916,6.1721179918095e-06,2.137941837310791,0.934048056602478,0.934048056602478,0.0,111.7220687866211,82.0,32409.11328125,0.0,1745.2119140625,1.0,281.257080078125,283.31695556640625,291.5097351074219,293.6767578125,293.1499938964844,293.1499938964844,280.95001220703125,35594.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591724634170532,1.0,0.0,0.0,3.76737380027771,3.767399072647095,9.470452937421214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.40966796875,0.0,1664.5804443359375,1895.4371337890625,0.0,3021.24365234375,0.9312878847122192,1.0,0.0,3.0,1.0,0.0
12307020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9525739550590516,0.3913749754428863,0.3534038960933685,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9388598799705504,0.3768543303012848,0.3580265641212463,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.943595051765442,0.3816405534744262,0.2679510116577148,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8726663589477539,0.3070442676544189,0.2923573851585388,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7902792692184448,0.2254542559385299,1.022486448287964,284.82379150390625,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.18707275390625,284.82080078125,1.0,0.5049775838851929,1.0,1.0,0.0,1.0,-2.754448652267456,2.7544424533843994,6.092407147662016e-06,2.1239607334136963,0.9305889010429382,0.9305889010429382,0.0,101.2260513305664,70.0,33087.34375,0.0,1669.0908203125,1.0,280.9574279785156,283.0579528808594,291.4787292480469,293.6846923828125,293.1499938964844,293.1499938964844,280.6499938964844,35899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676886558532715,1.0,0.0,0.0,3.771973848342896,3.77199912071228,9.493593893239448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.201171875,0.0,1672.3748779296875,1895.4371337890625,0.0,3101.128173828125,0.9325207471847534,1.0,0.0,3.0,1.0,0.0
12307080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9525739550590516,0.3913749754428863,0.3534038960933685,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9388598799705504,0.3768543303012848,0.3580265641212463,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.943595051765442,0.3816405534744262,0.2679510116577148,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8726663589477539,0.3070442676544189,0.2923573851585388,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7902792692184448,0.2254542559385299,1.022486448287964,284.82379150390625,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.18707275390625,284.82080078125,1.0,0.5049775838851929,1.0,1.0,0.0,1.0,-2.754448652267456,2.7544424533843994,6.092407147662016e-06,2.1239607334136963,0.9305889010429382,0.9305889010429382,0.0,101.2260513305664,70.0,33087.34375,0.0,1669.0908203125,1.0,280.9574279785156,283.0579528808594,291.4787292480469,293.6846923828125,293.1499938964844,293.1499938964844,280.6499938964844,35899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676886558532715,1.0,0.0,0.0,3.771973848342896,3.77199912071228,9.493593893239448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.201171875,0.0,1672.3748779296875,1895.4371337890625,0.0,3101.128173828125,0.9325207471847534,1.0,0.0,3.0,1.0,0.0
12307140,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.9846892952919006,0.3883152902126312,0.3503234684467315,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.9748117923736572,0.3757543265819549,0.3566329777240753,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.9779678583145142,0.379493236541748,0.2661877870559692,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.9047906398773192,0.3059055507183075,0.2909193933010101,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.8178995847702026,0.2239952087402343,1.014187574386597,284.6036071777344,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.1673278808594,284.6007080078125,1.0,0.4950417876243591,1.0,1.0,0.0,1.0,-2.7352523803710938,2.735246419906616,6.007321644574404e-06,2.108940362930298,0.9241988658905028,0.9241988658905028,0.0,90.36740112304688,88.0,33723.6796875,0.0,1590.298583984375,1.0,280.6574401855469,282.80194091796875,291.4496154785156,293.69464111328125,293.1499938964844,293.1499938964844,280.3500061035156,36209.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765323758125305,1.0,0.0,0.0,3.765106678009033,3.765131950378418,9.459057537242188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.9609375,0.0,1666.658447265625,1895.4371337890625,0.0,3184.0751953125,0.9311802387237548,1.0,0.0,3.0,1.0,0.0
12307200,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.9846892952919006,0.3883152902126312,0.3503234684467315,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.9748117923736572,0.3757543265819549,0.3566329777240753,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.9779678583145142,0.379493236541748,0.2661877870559692,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.9047906398773192,0.3059055507183075,0.2909193933010101,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.8178995847702026,0.2239952087402343,1.014187574386597,284.6036071777344,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.1673278808594,284.6007080078125,1.0,0.4950417876243591,1.0,1.0,0.0,1.0,-2.7352523803710938,2.735246419906616,6.007321644574404e-06,2.108940362930298,0.9241988658905028,0.9241988658905028,0.0,90.36740112304688,88.0,33723.6796875,0.0,1590.298583984375,1.0,280.6574401855469,282.80194091796875,291.4496154785156,293.69464111328125,293.1499938964844,293.1499938964844,280.3500061035156,36209.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765323758125305,1.0,0.0,0.0,3.765106678009033,3.765131950378418,9.459057537242188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.9609375,0.0,1666.658447265625,1895.4371337890625,0.0,3184.0751953125,0.9311802387237548,1.0,0.0,3.0,1.0,0.0
12307260,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3884582519531,0.9782392382621764,0.3850915431976318,0.3475363850593567,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.9693629145622252,0.3744783401489258,0.355529248714447,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38848876953125,0.9718273282051086,0.3771975040435791,0.2646609246730804,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888244628906,0.8990894556045532,0.3046144247055053,0.2897941768169403,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.8124204277992249,0.222412496805191,1.007502555847168,284.3883972167969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.14874267578125,284.3858947753906,1.0,0.4940396547317505,1.0,1.0,0.0,1.0,-2.719350576400757,2.71934461593628,5.937105015618727e-06,2.096409320831299,0.9149708151817322,0.9149708151817322,0.0,90.98345947265624,106.0,34353.265625,0.0,1570.39404296875,1.0,280.3572692871094,282.5520935058594,291.41912841796875,293.7025146484375,293.1499938964844,293.1499938964844,280.04998779296875,36530.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852830529212952,1.0,0.0,0.0,3.7463436126708975,3.746368646621704,9.365015785078868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.43115234375,0.0,1647.097412109375,1895.4371337890625,0.0,3266.06884765625,0.9271798729896544,1.0,0.0,3.0,1.0,0.0
12307320,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3884582519531,0.9782392382621764,0.3850915431976318,0.3475363850593567,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.9693629145622252,0.3744783401489258,0.355529248714447,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38848876953125,0.9718273282051086,0.3771975040435791,0.2646609246730804,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888244628906,0.8990894556045532,0.3046144247055053,0.2897941768169403,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.8124204277992249,0.222412496805191,1.007502555847168,284.3883972167969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.14874267578125,284.3858947753906,1.0,0.4940396547317505,1.0,1.0,0.0,1.0,-2.719350576400757,2.71934461593628,5.937105015618727e-06,2.096409320831299,0.9149708151817322,0.9149708151817322,0.0,90.98345947265624,106.0,34353.265625,0.0,1570.39404296875,1.0,280.3572692871094,282.5520935058594,291.41912841796875,293.7025146484375,293.1499938964844,293.1499938964844,280.04998779296875,36530.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852830529212952,1.0,0.0,0.0,3.7463436126708975,3.746368646621704,9.365015785078868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.43115234375,0.0,1647.097412109375,1895.4371337890625,0.0,3266.06884765625,0.9271798729896544,1.0,0.0,3.0,1.0,0.0
12307380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21441650390625,0.960098922252655,0.3829489350318908,0.3458833992481231,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145080566406,0.9512411952018738,0.3735626339912414,0.3549211025238037,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2144775390625,0.953394889831543,0.3756478726863861,0.2637750506401062,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.8823802471160889,0.3036999404430389,0.2891765832901001,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172546386719,0.7971115708351135,0.2213283330202102,1.003752589225769,284.2142333984375,284.95001220703125,295.98541259765625,288.37127685546875,295.987060546875,297.13739013671875,284.20721435546875,1.0,0.4959385395050049,1.0,1.0,0.0,1.0,-2.710320234298706,2.7103142738342285,5.8974728744942695e-06,2.0893213748931885,0.9072315692901612,0.9072315692901612,0.0,95.33522033691406,106.0,35040.21484375,0.0,1577.6708984375,1.0,280.0804748535156,282.3385314941406,291.4233703613281,293.7815856933594,293.1499938964844,293.1499938964844,280.04998779296875,36762.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931776881217957,1.0,0.0,0.0,3.7281315326690674,3.728156328201294,9.274183980778616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.43408203125,0.0,1627.6719970703125,1895.4371337890625,0.0,3339.912109375,0.9232288002967834,1.0,0.0,3.0,1.0,0.0
12307440,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17938232421875,0.9454776048660278,0.3816522359848022,0.3448372483253479,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17938232421875,0.936869204044342,0.372985690832138,0.3545168936252594,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17938232421875,0.938748300075531,0.3746983408927917,0.2632122635841369,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796875,0.8703241348266602,0.3031240701675415,0.2887775599956512,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.7858285307884216,0.2206509709358215,1.0014303922653198,284.1793212890625,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.1307067871094,284.1770324707031,1.0,0.4977068305015564,1.0,1.0,0.0,1.0,-2.704630374908448,2.7046244144439697,5.872568181075621e-06,2.0848546028137207,0.9030020236968994,0.9030020236968994,0.0,98.9561538696289,124.0,34957.50390625,0.0,1586.2789306640625,1.0,280.05743408203125,282.309326171875,291.3880615234375,293.7084655761719,293.1499938964844,293.1499938964844,279.75,36872.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938248753547668,1.0,0.0,0.0,3.714918851852417,3.714943647384644,9.208564506479888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.47265625,0.0,1613.246826171875,1895.4371337890625,0.0,3345.958251953125,0.9203657507896424,1.0,0.0,3.0,1.0,0.0
12307500,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.9242644906044006,0.3798849284648895,0.343530923128128,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9165884852409364,0.3721814155578613,0.3540354371070862,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.9179643392562866,0.3733976185321808,0.262513667345047,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.854141116142273,0.3023236095905304,0.2882930636405945,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.7704911231994629,0.2197179049253463,0.9984999895095824,284.0331726074219,284.95001220703125,295.916259765625,288.34478759765625,295.9179077148437,297.12213134765625,284.0229187011719,1.0,0.500670313835144,1.0,1.0,0.0,1.0,-2.697538375854492,2.6975326538085938,5.841599886480253e-06,2.079286813735962,0.89548259973526,0.89548259973526,0.0,104.60315704345705,124.0,35703.765625,0.0,1602.1656494140625,1.0,279.7997741699219,282.1278076171875,291.3989562988281,293.8119506835937,293.1499938964844,293.1499938964844,279.75,37066.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005166888237,1.0,0.0,0.0,3.694327831268311,3.694352626800537,9.106765901378822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.01171875,0.0,1591.12353515625,1895.4371337890625,0.0,3408.400390625,0.9158524870872498,1.0,0.0,3.0,1.0,0.0
12307560,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.975830078125,0.9034494161605836,0.3780331611633301,0.3421242535114288,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9758605957031,0.8975560069084167,0.3712990880012512,0.3534800708293915,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9758605957031,0.8983529210090637,0.3720181882381439,0.2617542743682861,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9761047363281,0.8383004069328308,0.3014528453350067,0.2877495586872101,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9766540527344,0.7553719282150269,0.2187224477529525,0.9953714609146118,283.9757995605469,284.95001220703125,295.8766784667969,288.32965087890625,295.8783264160156,297.11328125,283.9737548828125,1.0,0.5041255354881287,1.0,1.0,0.0,1.0,-2.6898558139801025,2.689849853515625,5.808175956190098e-06,2.073270559310913,0.8883678913116455,0.8883678913116455,0.0,111.1288833618164,142.0,35623.99609375,0.0,1621.1456298828125,1.0,279.75750732421875,282.0801086425781,291.3583068847656,293.7186279296875,293.1499938964844,293.1499938964844,280.04998779296875,37245.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902359902858734,1.0,0.0,0.0,3.669697999954224,3.669722318649292,8.985741715150652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.85400390625,0.0,1564.5596923828125,1895.4371337890625,0.0,3425.572021484375,0.9105044603347778,1.0,0.0,3.0,1.0,0.0
12307620,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.8712960481643677,0.3761046826839447,0.3404130339622497,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.8669293522834778,0.3707593083381653,0.3531381487846374,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.8670130372047424,0.3706725239753723,0.2609020173549652,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.8117240071296692,0.3007198870182037,0.2872912287712097,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7307767868041992,0.2175050377845764,0.9913509488105774,284.1394348144531,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.10699462890625,284.1408996582031,1.0,0.5124190449714661,1.0,1.0,0.0,1.0,-2.680969476699829,2.680963516235352,5.769218205387006e-06,2.066111326217652,0.8788608312606812,0.8788608312606812,0.0,125.0088882446289,160.0,34280.0078125,0.0,1671.8997802734375,1.0,280.0419921875,282.2998352050781,291.2253723144531,293.4358825683594,293.1499938964844,293.1499938964844,280.3500061035156,37240.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829153776168823,1.0,0.0,0.0,3.6226611137390137,3.622684955596924,8.756865668146929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.80126953125,0.0,1512.1771240234375,1895.4371337890625,0.0,3243.895751953125,0.9000423550605774,1.0,0.0,3.0,1.0,0.0
12307680,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.8712960481643677,0.3761046826839447,0.3404130339622497,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.8669293522834778,0.3707593083381653,0.3531381487846374,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.8670130372047424,0.3706725239753723,0.2609020173549652,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.8117240071296692,0.3007198870182037,0.2872912287712097,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7307767868041992,0.2175050377845764,0.9913509488105774,284.1394348144531,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.10699462890625,284.1408996582031,1.0,0.5124190449714661,1.0,1.0,0.0,1.0,-2.680969476699829,2.680963516235352,5.769218205387006e-06,2.066111326217652,0.8788608312606812,0.8788608312606812,0.0,125.0088882446289,160.0,34280.0078125,0.0,1671.8997802734375,1.0,280.0419921875,282.2998352050781,291.2253723144531,293.4358825683594,293.1499938964844,293.1499938964844,280.3500061035156,37240.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829153776168823,1.0,0.0,0.0,3.6226611137390137,3.622684955596924,8.756865668146929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.80126953125,0.0,1512.1771240234375,1895.4371337890625,0.0,3243.895751953125,0.9000423550605774,1.0,0.0,3.0,1.0,0.0
12307740,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.8471521735191345,0.3756101727485657,0.3402669429779053,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.843966543674469,0.3714408874511719,0.3541081249713897,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.8435243368148804,0.3706342577934265,0.261111706495285,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3279113769531,0.7891775369644165,0.3010343611240387,0.2879472970962524,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274230957031,0.7114284038543701,0.2171912789344787,0.9917539954185486,284.32818603515625,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.1119384765625,284.3299865722656,1.0,0.5224475860595703,1.0,1.0,0.0,1.0,-2.6834757328033447,2.683469772338867,5.779621915280586e-06,2.067856550216675,0.8721022009849548,0.8721022009849548,0.0,139.4940643310547,148.0,33129.33984375,0.0,1741.80029296875,1.0,280.3411865234375,282.548095703125,291.17791748046875,293.2930908203125,293.1499938964844,293.1499938964844,280.6499938964844,37093.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606407642364502,1.0,0.0,0.0,3.581103801727295,3.581127405166626,8.557109936191409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.26904296875,0.0,1465.8863525390625,1895.4371337890625,0.0,3035.0146484375,0.8906916975975037,1.0,0.0,3.0,1.0,0.0
12307800,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.8471521735191345,0.3756101727485657,0.3402669429779053,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.843966543674469,0.3714408874511719,0.3541081249713897,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.8435243368148804,0.3706342577934265,0.261111706495285,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3279113769531,0.7891775369644165,0.3010343611240387,0.2879472970962524,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274230957031,0.7114284038543701,0.2171912789344787,0.9917539954185486,284.32818603515625,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.1119384765625,284.3299865722656,1.0,0.5224475860595703,1.0,1.0,0.0,1.0,-2.6834757328033447,2.683469772338867,5.779621915280586e-06,2.067856550216675,0.8721022009849548,0.8721022009849548,0.0,139.4940643310547,148.0,33129.33984375,0.0,1741.80029296875,1.0,280.3411865234375,282.548095703125,291.17791748046875,293.2930908203125,293.1499938964844,293.1499938964844,280.6499938964844,37093.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606407642364502,1.0,0.0,0.0,3.581103801727295,3.581127405166626,8.557109936191409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.26904296875,0.0,1465.8863525390625,1895.4371337890625,0.0,3035.0146484375,0.8906916975975037,1.0,0.0,3.0,1.0,0.0
12307860,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8426899313926697,0.3757672607898712,0.3403976261615753,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8403844833374023,0.3727888464927673,0.3553610146045685,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8394452929496765,0.3712632954120636,0.2615382969379425,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.7853980660438538,0.3019440174102783,0.288802295923233,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149841308594,0.7075507044792175,0.2174433916807174,0.9928908944129944,284.5157165527344,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.1224365234375,284.5173645019531,1.0,0.5245294570922852,1.0,1.0,0.0,1.0,-2.6880455017089844,2.688039779663086,5.799225618829951e-06,2.071331024169922,0.8678410053253174,0.8678410053253174,0.0,142.83197021484375,136.0,32014.04296875,0.0,1763.844482421875,1.0,280.6408386230469,282.7935791015625,291.1606750488281,293.2020874023437,293.1499938964844,293.1499938964844,280.95001220703125,36871.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415197134017944,1.0,0.0,0.0,3.547762393951416,3.547785758972168,8.398512250096246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.97900390625,0.0,1428.707763671875,1895.4371337890625,0.0,2855.91748046875,0.8831162452697754,1.0,0.0,3.0,1.0,0.0
12307920,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8426899313926697,0.3757672607898712,0.3403976261615753,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8403844833374023,0.3727888464927673,0.3553610146045685,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8394452929496765,0.3712632954120636,0.2615382969379425,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.7853980660438538,0.3019440174102783,0.288802295923233,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149841308594,0.7075507044792175,0.2174433916807174,0.9928908944129944,284.5157165527344,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.1224365234375,284.5173645019531,1.0,0.5245294570922852,1.0,1.0,0.0,1.0,-2.6880455017089844,2.688039779663086,5.799225618829951e-06,2.071331024169922,0.8678410053253174,0.8678410053253174,0.0,142.83197021484375,136.0,32014.04296875,0.0,1763.844482421875,1.0,280.6408386230469,282.7935791015625,291.1606750488281,293.2020874023437,293.1499938964844,293.1499938964844,280.95001220703125,36871.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415197134017944,1.0,0.0,0.0,3.547762393951416,3.547785758972168,8.398512250096246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.97900390625,0.0,1428.707763671875,1895.4371337890625,0.0,2855.91748046875,0.8831162452697754,1.0,0.0,3.0,1.0,0.0
12307980,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.848459780216217,0.3763639330863952,0.3406963944435119,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.8469696044921875,0.3745920360088348,0.3568066656589508,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8454974889755249,0.3723427951335907,0.2621043622493744,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7918916940689087,0.303274005651474,0.2898119390010834,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.7129942178726196,0.2181145250797271,0.9947420358657836,284.6994934082031,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1360778808594,284.7010498046875,1.0,0.5227501392364502,1.0,1.0,0.0,1.0,-2.694257974624634,2.694252252578736,5.825938387715723e-06,2.076058864593506,0.8659961819648743,0.8659961819648743,0.0,139.2205352783203,124.0,30928.68359375,0.0,1756.49951171875,1.0,280.9408569335937,283.0346374511719,291.1442565917969,293.1192626953125,293.1499938964844,293.1499938964844,281.25,36607.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825056791305542,1.0,0.0,0.0,3.524255514144897,3.524278402328491,8.2875862972287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.07373046875,0.0,1402.10791015625,1895.4371337890625,0.0,2702.47900390625,0.8776974081993103,1.0,0.0,3.0,1.0,0.0
