time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308040,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.848459780216217,0.3763639330863952,0.3406963944435119,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.8469696044921875,0.3745920360088348,0.3568066656589508,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8454974889755249,0.3723427951335907,0.2621043622493744,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7918916940689087,0.303274005651474,0.2898119390010834,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.7129942178726196,0.2181145250797271,0.9947420358657836,284.6994934082031,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1360778808594,284.7010498046875,1.0,0.5227501392364502,1.0,1.0,0.0,1.0,-2.694257974624634,2.694252252578736,5.825938387715723e-06,2.076058864593506,0.8659961819648743,0.8659961819648743,0.0,139.2205352783203,124.0,30928.68359375,0.0,1756.49951171875,1.0,280.9408569335937,283.0346374511719,291.1442565917969,293.1192626953125,293.1499938964844,293.1499938964844,281.25,36607.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825056791305542,1.0,0.0,0.0,3.524255514144897,3.524278402328491,8.2875862972287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.07373046875,0.0,1402.10791015625,1895.4371337890625,0.0,2702.47900390625,0.8776974081993103,1.0,0.0,3.0,1.0,0.0
12308100,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8538429737091064,0.3767667114734649,0.3408633172512054,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8527790307998657,0.3756074607372284,0.3575693368911743,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8510119318962097,0.3729926943778991,0.2624116241931915,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7976089715957642,0.3040453791618347,0.2903531193733215,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7177083492279053,0.218558520078659,0.995875597000122,284.8309631347656,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.143310546875,284.8399963378906,1.0,0.5209605693817139,1.0,1.0,0.0,1.0,-2.697756290435791,2.6977505683898926,5.841037364007207e-06,2.0787353515625,0.8664607405662537,0.8664607405662537,0.0,135.92018127441406,124.0,30036.208984375,0.0,1746.519287109375,1.0,281.1949462890625,283.2164306640625,291.1067810058594,292.9836120605469,293.1499938964844,293.1499938964844,281.25,36452.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148274421691895,1.0,0.0,0.0,3.516297101974488,3.516319990158081,8.250199243775569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.85791015625,0.0,1392.701904296875,1895.4371337890625,0.0,2607.7177734375,0.8758506178855896,1.0,0.0,3.0,1.0,0.0
12308160,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.861000657081604,0.3772884905338287,0.3411608040332794,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8603511452674866,0.3767314553260803,0.3584379255771637,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8582766652107239,0.3737584948539734,0.2628053724765777,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8049596548080444,0.304913729429245,0.2909823656082153,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7236294746398926,0.2190921157598495,0.9973544478416444,284.87969970703125,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.151123046875,284.88104248046875,1.0,0.5187970399856567,1.0,1.0,0.0,1.0,-2.702162981033325,2.7021572589874268,5.86009673497756e-06,2.0821125507354736,0.8665231466293335,0.8665231466293335,0.0,131.8515167236328,112.0,29875.126953125,0.0,1734.3162841796875,1.0,281.24090576171875,283.2709045410156,291.1225280761719,293.0347595214844,293.1499938964844,293.1499938964844,281.54998779296875,36319.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098496794700623,1.0,0.0,0.0,3.511536359786988,3.511559009552002,8.227873991017987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.63330078125,0.0,1386.80712890625,1895.4371337890625,0.0,2561.80908203125,0.8746525049209595,1.0,0.0,3.0,1.0,0.0
12308220,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8798818588256836,0.3785213232040405,0.3418210744857788,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8801446557044983,0.3791706264019012,0.360270082950592,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8774043917655945,0.3754881024360657,0.2636635303497314,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8226630687713623,0.3068222999572754,0.2923260331153869,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7385588884353638,0.2203210294246673,1.000727653503418,285.062744140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1669616699219,285.0643005371094,1.0,0.5136838555335999,1.0,1.0,0.0,1.0,-2.7118561267852783,2.711850166320801,5.902181783312699e-06,2.0895659923553467,0.8695163726806641,0.8695163726806641,0.0,122.32835388183594,100.0,28975.51953125,0.0,1704.6693115234375,1.0,281.5403747558594,283.5091857910156,291.1006164550781,292.95556640625,293.1499938964844,293.1499938964844,281.8500061035156,36017.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954018712043762,1.0,0.0,0.0,3.5101101398468018,3.5101330280303955,8.221192615565087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.84130859375,0.0,1383.1563720703125,1895.4371337890625,0.0,2429.462158203125,0.8741084337234497,1.0,0.0,3.0,1.0,0.0
12308280,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8798818588256836,0.3785213232040405,0.3418210744857788,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8801446557044983,0.3791706264019012,0.360270082950592,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8774043917655945,0.3754881024360657,0.2636635303497314,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8226630687713623,0.3068222999572754,0.2923260331153869,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7385588884353638,0.2203210294246673,1.000727653503418,285.062744140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1669616699219,285.0643005371094,1.0,0.5136838555335999,1.0,1.0,0.0,1.0,-2.7118561267852783,2.711850166320801,5.902181783312699e-06,2.0895659923553467,0.8695163726806641,0.8695163726806641,0.0,122.32835388183594,100.0,28975.51953125,0.0,1704.6693115234375,1.0,281.5403747558594,283.5091857910156,291.1006164550781,292.95556640625,293.1499938964844,293.1499938964844,281.8500061035156,36017.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954018712043762,1.0,0.0,0.0,3.5101101398468018,3.5101330280303955,8.221192615565087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.84130859375,0.0,1383.1563720703125,1895.4371337890625,0.0,2429.462158203125,0.8741084337234497,1.0,0.0,3.0,1.0,0.0
12308340,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.905827522277832,0.3800415396690368,0.3426954746246338,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9071236848831176,0.3818852603435516,0.3623161017894745,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9036043882369996,0.3775010406970978,0.2646865844726562,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.845434844493866,0.3089728951454162,0.293852835893631,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7591554522514343,0.2217650115489959,1.0048599243164062,285.24578857421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.18341064453125,285.2470703125,1.0,0.5079954266548157,1.0,1.0,0.0,1.0,-2.72339391708374,2.7233879566192627,5.952533228992252e-06,2.098466634750366,0.8749624490737915,0.8749624490737915,0.0,111.56441497802734,88.0,28117.890625,0.0,1671.736572265625,1.0,281.84033203125,283.74627685546875,291.0796203613281,292.8823547363281,293.1499938964844,293.1499938964844,282.1499938964844,35713.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818655371665955,1.0,0.0,0.0,3.520124673843384,3.5201473236083984,8.268169722214225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.47119140625,0.0,1391.349853515625,1895.4371337890625,0.0,2306.906005859375,0.8761086463928223,1.0,0.0,3.0,1.0,0.0
12308400,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.905827522277832,0.3800415396690368,0.3426954746246338,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9071236848831176,0.3818852603435516,0.3623161017894745,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9036043882369996,0.3775010406970978,0.2646865844726562,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.845434844493866,0.3089728951454162,0.293852835893631,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7591554522514343,0.2217650115489959,1.0048599243164062,285.24578857421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.18341064453125,285.2470703125,1.0,0.5079954266548157,1.0,1.0,0.0,1.0,-2.72339391708374,2.7233879566192627,5.952533228992252e-06,2.098466634750366,0.8749624490737915,0.8749624490737915,0.0,111.56441497802734,88.0,28117.890625,0.0,1671.736572265625,1.0,281.84033203125,283.74627685546875,291.0796203613281,292.8823547363281,293.1499938964844,293.1499938964844,282.1499938964844,35713.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818655371665955,1.0,0.0,0.0,3.520124673843384,3.5201473236083984,8.268169722214225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.47119140625,0.0,1391.349853515625,1895.4371337890625,0.0,2306.906005859375,0.8761086463928223,1.0,0.0,3.0,1.0,0.0
12308460,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9442735910415648,0.3818141222000122,0.3437707126140594,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9467734694480896,0.3848399221897125,0.3645645081996918,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9422428011894226,0.379756212234497,0.2658613920211792,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8770784139633179,0.3113314211368561,0.2955520153045654,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7879631519317627,0.2233864516019821,1.0096800327301023,285.4267272949219,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1995544433594,285.4282531738281,1.0,0.502063512802124,1.0,1.0,0.0,1.0,-2.736632823944092,2.7366268634796143,6.010616743878927e-06,2.108700752258301,0.8828026652336121,0.8828026652336121,0.0,100.09613037109376,76.0,27299.107421875,-0.0,1637.6959228515625,1.0,282.1405029296875,283.97967529296875,291.0577087402344,292.81024169921875,293.1499938964844,293.1499938964844,282.45001220703125,35420.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689366936683655,1.0,0.0,0.0,3.541121482849121,3.541144371032715,8.367100008399575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.23046875,0.0,1411.1697998046875,1895.4371337890625,0.0,2191.40185546875,0.8805688619613647,1.0,0.0,3.0,1.0,0.0
12308520,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9442735910415648,0.3818141222000122,0.3437707126140594,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9467734694480896,0.3848399221897125,0.3645645081996918,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9422428011894226,0.379756212234497,0.2658613920211792,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8770784139633179,0.3113314211368561,0.2955520153045654,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7879631519317627,0.2233864516019821,1.0096800327301023,285.4267272949219,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1995544433594,285.4282531738281,1.0,0.502063512802124,1.0,1.0,0.0,1.0,-2.736632823944092,2.7366268634796143,6.010616743878927e-06,2.108700752258301,0.8828026652336121,0.8828026652336121,0.0,100.09613037109376,76.0,27299.107421875,-0.0,1637.6959228515625,1.0,282.1405029296875,283.97967529296875,291.0577087402344,292.81024169921875,293.1499938964844,293.1499938964844,282.45001220703125,35420.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689366936683655,1.0,0.0,0.0,3.541121482849121,3.541144371032715,8.367100008399575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.23046875,0.0,1411.1697998046875,1895.4371337890625,0.0,2191.40185546875,0.8805688619613647,1.0,0.0,3.0,1.0,0.0
12308580,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.9901465177536012,0.3839934170246124,0.3451443314552307,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.992720067501068,0.3881309926509857,0.3670739531517029,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.9889500737190248,0.3823648989200592,0.2672375440597534,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.9245104789733888,0.3139747977256775,0.2974700331687927,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8271779417991638,0.2252358943223953,1.0153218507766724,285.6330871582031,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.2164306640625,285.63427734375,1.0,0.4961101710796356,1.0,1.0,0.0,1.0,-2.752035856246948,2.752029657363892,6.078554179111961e-06,2.120609998703003,0.8936197757720947,0.8936197757720947,0.0,88.14250946044922,94.0,26676.24609375,-0.0,1604.1634521484375,1.0,282.44073486328125,284.2221984863281,291.0386047363281,292.7506103515625,293.1499938964844,293.1499938964844,282.75,35118.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570589184761047,1.0,0.0,0.0,3.5733532905578613,3.573376417160034,8.520110554854909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.11279296875,0.0,1443.097412109375,1895.4371337890625,0.0,2086.826171875,0.8875418901443481,1.0,0.0,3.0,1.0,0.0
12308640,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.9901465177536012,0.3839934170246124,0.3451443314552307,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.992720067501068,0.3881309926509857,0.3670739531517029,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.9889500737190248,0.3823648989200592,0.2672375440597534,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.9245104789733888,0.3139747977256775,0.2974700331687927,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8271779417991638,0.2252358943223953,1.0153218507766724,285.6330871582031,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.2164306640625,285.63427734375,1.0,0.4961101710796356,1.0,1.0,0.0,1.0,-2.752035856246948,2.752029657363892,6.078554179111961e-06,2.120609998703003,0.8936197757720947,0.8936197757720947,0.0,88.14250946044922,94.0,26676.24609375,-0.0,1604.1634521484375,1.0,282.44073486328125,284.2221984863281,291.0386047363281,292.7506103515625,293.1499938964844,293.1499938964844,282.75,35118.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570589184761047,1.0,0.0,0.0,3.5733532905578613,3.573376417160034,8.520110554854909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.11279296875,0.0,1443.097412109375,1895.4371337890625,0.0,2086.826171875,0.8875418901443481,1.0,0.0,3.0,1.0,0.0
12308700,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.99686598777771,0.3851844370365143,0.3460729718208313,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.9990000128746032,0.3898829221725464,0.3681946098804474,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.9959079623222352,0.383768081665039,0.2681147158145904,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.9346014857292176,0.315379649400711,0.2986756563186645,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.8343419432640076,0.2262270599603653,1.019261598587036,285.7878723144531,284.95001220703125,295.1722106933594,288.0685729980469,295.1737060546875,297.2249450683594,285.79791259765625,1.0,0.4970583915710449,1.0,1.0,0.0,1.0,-2.761728525161743,2.7617223262786865,6.121485967014451e-06,2.1280970573425293,0.9006887078285217,0.9006887078285217,0.0,86.7144546508789,94.0,26117.70703125,-0.0,1611.5531005859375,1.0,282.6966247558594,284.4134216308594,290.99951171875,292.6285400390625,293.1499938964844,293.1499938964844,282.75,34961.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489075064659119,1.0,0.0,0.0,3.5932233333587646,3.593246459960937,8.615127171651693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.66943359375,0.0,1463.2635498046875,1895.4371337890625,0.0,2016.007080078125,0.8919094204902649,1.0,0.0,3.0,1.0,0.0
12308760,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.9960286617279052,0.3864791691303253,0.3472542762756347,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.998985469341278,0.3917630612850189,0.3701827228069305,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.995188534259796,0.3852691352367401,0.2691689431667328,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83984375,0.9338289499282836,0.3168612718582153,0.3000835478305816,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.8337749242782593,0.2272757440805435,1.0240193605422974,285.84002685546875,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.2340087890625,285.8412170410156,1.0,0.4996224641799927,1.0,1.0,0.0,1.0,-2.77418851852417,2.7741823196411133,6.176778242661385e-06,2.1376662254333496,0.9071951508522034,0.9071951508522034,0.0,87.66968536376953,112.0,26102.4609375,-0.0,1634.3253173828125,1.0,282.7415771484375,284.4643249511719,291.0199584960937,292.69635009765625,293.1499938964844,293.1499938964844,282.45001220703125,34840.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466958165168762,1.0,0.0,0.0,3.61596417427063,3.615987777709961,8.724520057512564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.4326171875,0.0,1487.0335693359375,1895.4371337890625,0.0,1996.934326171875,0.8968694806098938,1.0,0.0,3.0,1.0,0.0
12308820,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.9714666604995728,0.3868198096752167,0.3485122621059418,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.9765545725822448,0.3938651978969574,0.3731478452682495,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9709925651550292,0.3864825963973999,0.2706544995307922,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.9045038819313048,0.3185243010520935,0.3023692965507507,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8121156096458435,0.2283595651388168,1.0318808555603027,285.6197509765625,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.2371520996094,285.6170349121094,1.0,0.5078526139259338,1.0,1.0,0.0,1.0,-2.793281078338623,2.7932748794555664,6.262753231567331e-06,2.152683973312378,0.9143992066383362,0.9143992066383362,0.0,95.80944061279295,130.0,26746.189453125,-0.0,1701.3394775390625,1.0,282.4580993652344,284.21148681640625,291.11932373046875,292.91180419921875,293.1499938964844,293.1499938964844,282.1499938964844,34977.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701959609985352,1.0,0.0,0.0,3.6550796031951904,3.6551034450531006,8.914294653550314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.2626953125,0.0,1531.164306640625,1895.4371337890625,0.0,2202.578857421875,0.9056902527809144,1.0,0.0,3.0,1.0,0.0
12308880,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.9714666604995728,0.3868198096752167,0.3485122621059418,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.9765545725822448,0.3938651978969574,0.3731478452682495,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9709925651550292,0.3864825963973999,0.2706544995307922,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.9045038819313048,0.3185243010520935,0.3023692965507507,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8121156096458435,0.2283595651388168,1.0318808555603027,285.6197509765625,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.2371520996094,285.6170349121094,1.0,0.5078526139259338,1.0,1.0,0.0,1.0,-2.793281078338623,2.7932748794555664,6.262753231567331e-06,2.152683973312378,0.9143992066383362,0.9143992066383362,0.0,95.80944061279295,130.0,26746.189453125,-0.0,1701.3394775390625,1.0,282.4580993652344,284.21148681640625,291.11932373046875,292.91180419921875,293.1499938964844,293.1499938964844,282.1499938964844,34977.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701959609985352,1.0,0.0,0.0,3.6550796031951904,3.6551034450531006,8.914294653550314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.2626953125,0.0,1531.164306640625,1895.4371337890625,0.0,2202.578857421875,0.9056902527809144,1.0,0.0,3.0,1.0,0.0
12308940,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9242371916770936,0.3851239383220672,0.3478703200817108,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.9321966171264648,0.3943693935871124,0.3744792342185974,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9246821403503418,0.3858863115310669,0.2709005177021026,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8650320172309875,0.3187530636787414,0.3034167885780334,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.776563286781311,0.2281888276338577,1.0349507331848145,285.3724670410156,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.22589111328125,285.3698425292969,1.0,0.5179118514060974,1.0,1.0,0.0,1.0,-2.799366474151612,2.7993602752685547,6.29043370281579e-06,2.157540798187256,0.9180275201797484,0.9180275201797484,0.0,109.7351531982422,148.0,27318.9453125,-0.0,1776.970458984375,1.0,282.1582946777344,283.9346008300781,291.099853515625,292.9564514160156,293.1499938964844,293.1499938964844,281.8500061035156,35230.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939378023147583,1.0,0.0,0.0,3.684552431106568,3.684576749801636,9.058635441760998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.85205078125,0.0,1566.1376953125,1895.4371337890625,0.0,2416.13427734375,0.9124618768692015,1.0,0.0,3.0,1.0,0.0
12309000,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9242371916770936,0.3851239383220672,0.3478703200817108,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.9321966171264648,0.3943693935871124,0.3744792342185974,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9246821403503418,0.3858863115310669,0.2709005177021026,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8650320172309875,0.3187530636787414,0.3034167885780334,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.776563286781311,0.2281888276338577,1.0349507331848145,285.3724670410156,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.22589111328125,285.3698425292969,1.0,0.5179118514060974,1.0,1.0,0.0,1.0,-2.799366474151612,2.7993602752685547,6.29043370281579e-06,2.157540798187256,0.9180275201797484,0.9180275201797484,0.0,109.7351531982422,148.0,27318.9453125,-0.0,1776.970458984375,1.0,282.1582946777344,283.9346008300781,291.099853515625,292.9564514160156,293.1499938964844,293.1499938964844,281.8500061035156,35230.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939378023147583,1.0,0.0,0.0,3.684552431106568,3.684576749801636,9.058635441760998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.85205078125,0.0,1566.1376953125,1895.4371337890625,0.0,2416.13427734375,0.9124618768692015,1.0,0.0,3.0,1.0,0.0
12309060,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.8821512460708618,0.3826930224895477,0.3464360535144806,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.890533447265625,0.3941164314746856,0.3750390410423279,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.8833472728729248,0.3844902515411377,0.2705224156379699,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.8310039639472961,0.3182496726512909,0.303739458322525,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.7449554800987244,0.2272758483886718,1.0346871614456177,285.1519775390625,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2080993652344,285.1492614746094,1.0,0.5285484194755554,1.0,1.0,0.0,1.0,-2.797937154769897,2.797930955886841,6.284149094426539e-06,2.156502246856689,0.9189464449882508,0.9189464449882508,0.0,126.35635375976562,166.0,28022.03125,-0.0,1854.072021484375,1.0,281.8580627441406,283.67041015625,291.0461120605469,292.9482727050781,293.1499938964844,293.1499938964844,281.54998779296875,35501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108229041099548,1.0,0.0,0.0,3.703876256942749,3.703900814056397,9.15390160116658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.5380859375,0.0,1590.1563720703125,1895.4371337890625,0.0,2570.773681640625,0.9169766306877136,1.0,0.0,3.0,1.0,0.0
12309120,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.8821512460708618,0.3826930224895477,0.3464360535144806,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.890533447265625,0.3941164314746856,0.3750390410423279,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.8833472728729248,0.3844902515411377,0.2705224156379699,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.8310039639472961,0.3182496726512909,0.303739458322525,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.7449554800987244,0.2272758483886718,1.0346871614456177,285.1519775390625,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2080993652344,285.1492614746094,1.0,0.5285484194755554,1.0,1.0,0.0,1.0,-2.797937154769897,2.797930955886841,6.284149094426539e-06,2.156502246856689,0.9189464449882508,0.9189464449882508,0.0,126.35635375976562,166.0,28022.03125,-0.0,1854.072021484375,1.0,281.8580627441406,283.67041015625,291.0461120605469,292.9482727050781,293.1499938964844,293.1499938964844,281.54998779296875,35501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108229041099548,1.0,0.0,0.0,3.703876256942749,3.703900814056397,9.15390160116658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.5380859375,0.0,1590.1563720703125,1895.4371337890625,0.0,2570.773681640625,0.9169766306877136,1.0,0.0,3.0,1.0,0.0
12309180,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8496545553207397,0.3799207806587219,0.344707727432251,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8588467240333557,0.3934376239776611,0.3752036094665527,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8514358401298523,0.3826743364334106,0.2698526382446289,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8026624917984009,0.3173242807388305,0.3036697506904602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7199005484580994,0.225907102227211,1.032398343086243,284.931396484375,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1882629394531,284.9287414550781,1.0,0.5392480492591858,1.0,1.0,0.0,1.0,-2.792421579360962,2.7924153804779053,6.2594535847892985e-06,2.152276992797852,0.9169195294380188,0.9169195294380188,0.0,144.15272521972656,169.0,28676.126953125,-0.0,1930.211181640625,1.0,281.55792236328125,283.40802001953125,290.99822998046875,292.9375305175781,293.1499938964844,293.1499938964844,281.25,35792.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231611847877502,1.0,0.0,0.0,3.712417602539064,3.71244215965271,9.196168662128912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.9892578125,0.0,1602.1502685546875,1895.4371337890625,0.0,2684.88037109375,0.9190860390663148,1.0,0.0,3.0,1.0,0.0
12309240,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8496545553207397,0.3799207806587219,0.344707727432251,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8588467240333557,0.3934376239776611,0.3752036094665527,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8514358401298523,0.3826743364334106,0.2698526382446289,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8026624917984009,0.3173242807388305,0.3036697506904602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7199005484580994,0.225907102227211,1.032398343086243,284.931396484375,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1882629394531,284.9287414550781,1.0,0.5392480492591858,1.0,1.0,0.0,1.0,-2.792421579360962,2.7924153804779053,6.2594535847892985e-06,2.152276992797852,0.9169195294380188,0.9169195294380188,0.0,144.15272521972656,169.0,28676.126953125,-0.0,1930.211181640625,1.0,281.55792236328125,283.40802001953125,290.99822998046875,292.9375305175781,293.1499938964844,293.1499938964844,281.25,35792.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231611847877502,1.0,0.0,0.0,3.712417602539064,3.71244215965271,9.196168662128912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.9892578125,0.0,1602.1502685546875,1895.4371337890625,0.0,2684.88037109375,0.9190860390663148,1.0,0.0,3.0,1.0,0.0
12309300,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8393082618713379,0.3784667253494262,0.343720942735672,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8488913178443909,0.3930036723613739,0.3751186728477478,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8413441777229309,0.3816796243190765,0.2694011032581329,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7927202582359314,0.3167664110660553,0.303462266921997,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7111279964447021,0.2251162081956863,1.0303502082824707,284.7788391113281,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.1783752441406,284.7688293457031,1.0,0.5426336526870728,1.0,1.0,0.0,1.0,-2.787883758544922,2.787877321243286,6.2391823121288326e-06,2.148805618286133,0.9143015146255492,0.9143015146255492,0.0,150.84107971191406,169.0,29403.166015625,-0.0,1954.81591796875,1.0,281.2996826171875,283.2119445800781,291.00732421875,293.03472900390625,293.1499938964844,293.1499938964844,281.25,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311163783073425,1.0,0.0,0.0,3.7126760482788086,3.712700605392456,9.197449344355846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.75634765625,0.0,1603.6763916015625,1895.4371337890625,0.0,2758.840576171875,0.9192200899124146,1.0,0.0,3.0,1.0,0.0
12309360,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.8311800956726074,0.3769428431987762,0.342558354139328,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8412418961524963,0.3924938440322876,0.3748663663864136,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.8334920406341553,0.3806102871894836,0.2688221931457519,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7848932147026062,0.3161381483078003,0.3031013906002044,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7036231160163879,0.2242564558982849,1.027629256248474,284.7174987792969,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1683044433594,284.71502685546875,1.0,0.5452265739440918,1.0,1.0,0.0,1.0,-2.781785249710083,2.7817790508270264,6.2119183894537855e-06,2.144106149673462,0.9120949506759644,0.9120949506759644,0.0,156.30067443847656,157.0,29396.1640625,-0.0,1971.014404296875,1.0,281.2572937011719,283.15460205078125,290.9629821777344,292.9413146972656,293.1499938964844,293.1499938964844,280.95001220703125,36094.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336052894592285,1.0,0.0,0.0,3.709787368774414,3.7098119258880615,9.183142424262768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.2275390625,0.0,1601.423583984375,1895.4371337890625,0.0,2782.0322265625,0.9186981320381165,1.0,0.0,3.0,1.0,0.0
12309420,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.8257984519004822,0.3738757669925689,0.3399404287338257,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.8371273875236511,0.3914087116718292,0.3739863038063049,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.8287032246589661,0.3784245252609253,0.2674040794372558,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7803783416748047,0.3148204684257507,0.3019976913928985,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.6985612511634827,0.2224747538566589,1.0202957391738892,284.5072021484375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1495056152344,284.50457763671875,1.0,0.544140636920929,1.0,1.0,0.0,1.0,-2.765742301940918,2.7657363414764404,6.1404793996189255e-06,2.131742715835572,0.9044981598854064,0.9044981598854064,0.0,158.5372772216797,145.0,30080.671875,-0.0,1956.072265625,1.0,280.9579467773437,282.906982421875,290.9341125488281,292.9534606933594,293.1499938964844,293.1499938964844,280.6499938964844,36408.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437966108322144,1.0,0.0,0.0,3.6955177783966064,3.695542097091675,9.112632710639446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.80615234375,0.0,1587.4976806640625,1895.4371337890625,0.0,2877.20703125,0.9157121181488036,1.0,0.0,3.0,1.0,0.0
12309480,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.8257984519004822,0.3738757669925689,0.3399404287338257,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.8371273875236511,0.3914087116718292,0.3739863038063049,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.8287032246589661,0.3784245252609253,0.2674040794372558,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7803783416748047,0.3148204684257507,0.3019976913928985,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.6985612511634827,0.2224747538566589,1.0202957391738892,284.5072021484375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1495056152344,284.50457763671875,1.0,0.544140636920929,1.0,1.0,0.0,1.0,-2.765742301940918,2.7657363414764404,6.1404793996189255e-06,2.131742715835572,0.9044981598854064,0.9044981598854064,0.0,158.5372772216797,145.0,30080.671875,-0.0,1956.072265625,1.0,280.9579467773437,282.906982421875,290.9341125488281,292.9534606933594,293.1499938964844,293.1499938964844,280.6499938964844,36408.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437966108322144,1.0,0.0,0.0,3.6955177783966064,3.695542097091675,9.112632710639446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.80615234375,0.0,1587.4976806640625,1895.4371337890625,0.0,2877.20703125,0.9157121181488036,1.0,0.0,3.0,1.0,0.0
12309540,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.827292799949646,0.3707622289657593,0.3370594680309295,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975158691406,0.8400583267211914,0.3902399241924286,0.3727889060974121,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.8308129906654358,0.3761755526065826,0.2657651305198669,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.7829569578170776,0.3134371042251587,0.3005913197994232,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984924316406,0.6999936103820801,0.2206509262323379,1.0116047859191897,284.2974853515625,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1322631835937,284.294921875,1.0,0.53919917345047,1.0,1.0,0.0,1.0,-2.74673843383789,2.746732473373413,6.056284291844349e-06,2.1170477867126465,0.8941057324409485,0.8941057324409485,0.0,154.7883758544922,133.0,30706.92578125,-0.0,1908.5709228515625,1.0,280.6581420898437,282.6619873046875,290.90582275390625,292.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,36747.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537499904632568,1.0,0.0,0.0,3.668676376342773,3.668700695037842,8.980738925856713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.29833984375,0.0,1559.6697998046875,1895.4371337890625,0.0,2970.405517578125,0.9099367260932922,1.0,0.0,3.0,1.0,0.0
12309600,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.827292799949646,0.3707622289657593,0.3370594680309295,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975158691406,0.8400583267211914,0.3902399241924286,0.3727889060974121,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.8308129906654358,0.3761755526065826,0.2657651305198669,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.7829569578170776,0.3134371042251587,0.3005913197994232,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984924316406,0.6999936103820801,0.2206509262323379,1.0116047859191897,284.2974853515625,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1322631835937,284.294921875,1.0,0.53919917345047,1.0,1.0,0.0,1.0,-2.74673843383789,2.746732473373413,6.056284291844349e-06,2.1170477867126465,0.8941057324409485,0.8941057324409485,0.0,154.7883758544922,133.0,30706.92578125,-0.0,1908.5709228515625,1.0,280.6581420898437,282.6619873046875,290.90582275390625,292.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,36747.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537499904632568,1.0,0.0,0.0,3.668676376342773,3.668700695037842,8.980738925856713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.29833984375,0.0,1559.6697998046875,1895.4371337890625,0.0,2970.405517578125,0.9099367260932922,1.0,0.0,3.0,1.0,0.0
12309660,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8351933360099792,0.3694085776805877,0.3350429534912109,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8494477272033691,0.3903625309467315,0.3721843957901001,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8392497897148132,0.3753835260868072,0.2646486163139343,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472351074219,0.7919726371765137,0.3131314218044281,0.2996506094932556,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.7073068022727966,0.2196688801050186,1.0044559240341189,284.4473571777344,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.1277770996094,284.4481506347656,1.0,0.5322631597518921,1.0,1.0,0.0,1.0,-2.732513189315796,2.7325072288513184,5.993322247377364e-06,2.105898141860962,0.8886185884475708,0.8886185884475708,0.0,146.86026000976562,121.0,29467.767578125,-0.0,1849.545654296875,1.0,280.9420471191406,282.8736267089844,290.76190185546875,292.6778564453125,293.1499938964844,293.1499938964844,281.25,36727.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323765397071838,1.0,0.0,0.0,3.640852451324463,3.640876531600952,8.845033221405174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.93798828125,0.0,1528.4447021484375,1895.4371337890625,0.0,2770.580078125,0.90374094247818,1.0,0.0,3.0,1.0,0.0
12309720,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8351933360099792,0.3694085776805877,0.3350429534912109,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8494477272033691,0.3903625309467315,0.3721843957901001,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8392497897148132,0.3753835260868072,0.2646486163139343,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472351074219,0.7919726371765137,0.3131314218044281,0.2996506094932556,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.7073068022727966,0.2196688801050186,1.0044559240341189,284.4473571777344,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.1277770996094,284.4481506347656,1.0,0.5322631597518921,1.0,1.0,0.0,1.0,-2.732513189315796,2.7325072288513184,5.993322247377364e-06,2.105898141860962,0.8886185884475708,0.8886185884475708,0.0,146.86026000976562,121.0,29467.767578125,-0.0,1849.545654296875,1.0,280.9420471191406,282.8736267089844,290.76190185546875,292.6778564453125,293.1499938964844,293.1499938964844,281.25,36727.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323765397071838,1.0,0.0,0.0,3.640852451324463,3.640876531600952,8.845033221405174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.93798828125,0.0,1528.4447021484375,1895.4371337890625,0.0,2770.580078125,0.90374094247818,1.0,0.0,3.0,1.0,0.0
12309780,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62091064453125,0.8502194881439209,0.3695367276668548,0.3345017731189728,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.8662258982658386,0.3917959332466125,0.3728540241718292,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.8548448085784912,0.3759934902191162,0.2645612359046936,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.8079416155815125,0.3139726221561432,0.29979208111763,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.7203058004379272,0.2196884751319885,1.001551389694214,284.6209716796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1354675292969,284.6220703125,1.0,0.5248316526412964,1.0,1.0,0.0,1.0,-2.729233503341675,2.7292275428771973,5.97879216002184e-06,2.1032986640930176,0.8856656551361084,0.8856656551361084,0.0,136.06532287597656,109.0,28290.486328125,-0.0,1794.2989501953125,1.0,281.2414245605469,283.1068115234375,290.7084045410156,292.5276184082031,293.1499938964844,293.1499938964844,281.54998779296875,36580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063889145851135,1.0,0.0,0.0,3.6185498237609854,3.618573665618897,8.73700173542602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.3251953125,0.0,1502.7684326171875,1895.4371337890625,0.0,2529.9794921875,0.8986708521842957,1.0,0.0,3.0,1.0,0.0
12309840,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62091064453125,0.8502194881439209,0.3695367276668548,0.3345017731189728,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.8662258982658386,0.3917959332466125,0.3728540241718292,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.8548448085784912,0.3759934902191162,0.2645612359046936,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.8079416155815125,0.3139726221561432,0.29979208111763,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.7203058004379272,0.2196884751319885,1.001551389694214,284.6209716796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1354675292969,284.6220703125,1.0,0.5248316526412964,1.0,1.0,0.0,1.0,-2.729233503341675,2.7292275428771973,5.97879216002184e-06,2.1032986640930176,0.8856656551361084,0.8856656551361084,0.0,136.06532287597656,109.0,28290.486328125,-0.0,1794.2989501953125,1.0,281.2414245605469,283.1068115234375,290.7084045410156,292.5276184082031,293.1499938964844,293.1499938964844,281.54998779296875,36580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063889145851135,1.0,0.0,0.0,3.6185498237609854,3.618573665618897,8.73700173542602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.3251953125,0.0,1502.7684326171875,1895.4371337890625,0.0,2529.9794921875,0.8986708521842957,1.0,0.0,3.0,1.0,0.0
