time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309900,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8599427342414856,0.3698483407497406,0.3344627022743225,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.8769589066505432,0.3927766680717468,0.3734469413757324,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8649240732192993,0.3765707015991211,0.2647157609462738,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.817427396774292,0.3146361708641052,0.3000979423522949,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.7281041145324707,0.2199346721172332,1.0011723041534424,284.7516784667969,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.1414489746094,284.7602844238281,1.0,0.521099328994751,1.0,1.0,0.0,1.0,-2.729994297027588,2.7299883365631104,5.982130005577346e-06,2.10388708114624,0.8855956792831421,0.8855956792831421,0.0,130.21116638183594,109.0,27351.677734375,-0.0,1768.2037353515625,1.0,281.4975280761719,283.28936767578125,290.6690673828125,292.3823547363281,293.1499938964844,293.1499938964844,281.54998779296875,36468.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916578054428101,1.0,0.0,0.0,3.6100032329559326,3.6100270748138414,8.695778888068162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.2353515625,0.0,1492.5928955078125,1895.4371337890625,0.0,2395.412353515625,0.896725058555603,1.0,0.0,3.0,1.0,0.0
12309960,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.871519148349762,0.3703178465366363,0.3346242308616638,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8895444869995117,0.3939169645309448,0.3742324709892273,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8768688440322876,0.3773131966590881,0.2650210261344909,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8280236721038818,0.3154461681842804,0.300573855638504,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7371510863304138,0.2203223705291748,1.0015208721160889,284.7969665527344,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1488037109375,284.79803466796875,1.0,0.5174214839935303,1.0,1.0,0.0,1.0,-2.732487916946411,2.7324819564819336,5.993089871481061e-06,2.105821371078491,0.8850710391998291,0.8850710391998291,0.0,124.1181411743164,97.0,27172.134765625,-0.0,1743.5692138671875,1.0,281.541748046875,283.3407287597656,290.6910095214844,292.43475341796875,293.1499938964844,293.1499938964844,281.8500061035156,36370.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832103967666626,1.0,0.0,0.0,3.604007005691528,3.6040306091308594,8.666915505273209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.75244140625,0.0,1485.3392333984375,1895.4371337890625,0.0,2319.011962890625,0.8952822685241699,1.0,0.0,3.0,1.0,0.0
12310020,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.899903416633606,0.371502012014389,0.335124671459198,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9211198091506958,0.3964671194553375,0.3760379254817962,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9060381054878236,0.3790678679943084,0.2658018171787262,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8536231517791748,0.3173205554485321,0.3017527759075165,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7596414089202881,0.2213572263717651,1.003373622894287,284.9777526855469,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1648254394531,284.97906494140625,1.0,0.5102078914642334,1.0,1.0,0.0,1.0,-2.739837646484375,2.739831686019897,6.025504717399599e-06,2.111547470092773,0.886928141117096,0.886928141117096,0.0,111.74794006347656,85.0,26214.29296875,-0.0,1696.7950439453125,1.0,281.8412475585937,283.5784606933594,290.68170166015625,292.3641357421875,293.1499938964844,293.1499938964844,282.1499938964844,36121.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637386918067932,1.0,0.0,0.0,3.598741054534912,3.598764657974243,8.641607109893812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.80712890625,0.0,1477.7799072265625,1895.4371337890625,0.0,2145.444580078125,0.8939324617385864,1.0,0.0,3.0,1.0,0.0
12310080,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.899903416633606,0.371502012014389,0.335124671459198,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9211198091506958,0.3964671194553375,0.3760379254817962,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9060381054878236,0.3790678679943084,0.2658018171787262,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8536231517791748,0.3173205554485321,0.3017527759075165,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7596414089202881,0.2213572263717651,1.003373622894287,284.9777526855469,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1648254394531,284.97906494140625,1.0,0.5102078914642334,1.0,1.0,0.0,1.0,-2.739837646484375,2.739831686019897,6.025504717399599e-06,2.111547470092773,0.886928141117096,0.886928141117096,0.0,111.74794006347656,85.0,26214.29296875,-0.0,1696.7950439453125,1.0,281.8412475585937,283.5784606933594,290.68170166015625,292.3641357421875,293.1499938964844,293.1499938964844,282.1499938964844,36121.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637386918067932,1.0,0.0,0.0,3.598741054534912,3.598764657974243,8.641607109893812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.80712890625,0.0,1477.7799072265625,1895.4371337890625,0.0,2145.444580078125,0.8939324617385864,1.0,0.0,3.0,1.0,0.0
12310140,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.9408703446388244,0.3729870021343231,0.335903137922287,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9639427065849304,0.399317979812622,0.3781432211399078,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.9483560919761658,0.3811404109001159,0.266812115907669,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.888899028301239,0.3194861710071563,0.3032169938087463,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7908187508583069,0.2226752340793609,1.0065627098083496,285.159423828125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1819763183594,285.1605224609375,1.0,0.5032485723495483,1.0,1.0,0.0,1.0,-2.7501070499420166,2.750101089477539,6.070958988857456e-06,2.119555711746216,0.8912250399589539,0.8912250399589539,0.0,99.24042510986328,73.0,25299.65234375,-0.0,1653.399658203125,1.0,282.1411437988281,283.81622314453125,290.6689453125,292.2973327636719,293.1499938964844,293.1499938964844,282.45001220703125,35853.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472411394119263,1.0,0.0,0.0,3.603496551513672,3.603519916534424,8.664459869578423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.10595703125,0.0,1480.9637451171875,1895.4371337890625,0.0,2001.6312255859373,0.8948043584823608,1.0,0.0,3.0,1.0,0.0
12310200,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.9408703446388244,0.3729870021343231,0.335903137922287,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9639427065849304,0.399317979812622,0.3781432211399078,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.9483560919761658,0.3811404109001159,0.266812115907669,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.888899028301239,0.3194861710071563,0.3032169938087463,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7908187508583069,0.2226752340793609,1.0065627098083496,285.159423828125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1819763183594,285.1605224609375,1.0,0.5032485723495483,1.0,1.0,0.0,1.0,-2.7501070499420166,2.750101089477539,6.070958988857456e-06,2.119555711746216,0.8912250399589539,0.8912250399589539,0.0,99.24042510986328,73.0,25299.65234375,-0.0,1653.399658203125,1.0,282.1411437988281,283.81622314453125,290.6689453125,292.2973327636719,293.1499938964844,293.1499938964844,282.45001220703125,35853.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472411394119263,1.0,0.0,0.0,3.603496551513672,3.603519916534424,8.664459869578423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.10595703125,0.0,1480.9637451171875,1895.4371337890625,0.0,2001.6312255859373,0.8948043584823608,1.0,0.0,3.0,1.0,0.0
12310260,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.987155020236969,0.3747467398643493,0.3369549512863159,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.9990000128746032,0.4024701118469238,0.3733551800251007,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.993082582950592,0.3834713995456695,0.268039733171463,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.93813556432724,0.3218949437141418,0.3049496114253998,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8293633460998535,0.2242033779621124,1.0109150409698486,285.3466186523437,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.19891357421875,285.3482971191406,1.0,0.4963377118110657,1.0,1.0,0.0,1.0,-2.7585289478302,2.758522748947144,6.109665719122859e-06,2.126731634140014,0.8968760371208191,0.8968760371208191,0.0,87.46151733398438,91.0,24453.29296875,-0.0,1607.99560546875,1.0,282.4412536621094,284.05389404296875,290.6497497558594,292.22760009765625,293.1499938964844,293.1499938964844,282.75,35632.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323001027107239,1.0,0.0,0.0,3.6171605587005615,3.6171841621398926,8.730293643566256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.83544921875,0.0,1494.2103271484375,1895.4371337890625,0.0,1874.3809814453125,0.8976848125457764,1.0,0.0,3.0,1.0,0.0
12310320,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.987155020236969,0.3747467398643493,0.3369549512863159,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.9990000128746032,0.4024701118469238,0.3733551800251007,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.993082582950592,0.3834713995456695,0.268039733171463,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.93813556432724,0.3218949437141418,0.3049496114253998,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8293633460998535,0.2242033779621124,1.0109150409698486,285.3466186523437,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.19891357421875,285.3482971191406,1.0,0.4963377118110657,1.0,1.0,0.0,1.0,-2.7585289478302,2.758522748947144,6.109665719122859e-06,2.126731634140014,0.8968760371208191,0.8968760371208191,0.0,87.46151733398438,91.0,24453.29296875,-0.0,1607.99560546875,1.0,282.4412536621094,284.05389404296875,290.6497497558594,292.22760009765625,293.1499938964844,293.1499938964844,282.75,35632.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323001027107239,1.0,0.0,0.0,3.6171605587005615,3.6171841621398926,8.730293643566256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.83544921875,0.0,1494.2103271484375,1895.4371337890625,0.0,1874.3809814453125,0.8976848125457764,1.0,0.0,3.0,1.0,0.0
12310380,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.9902944564819336,0.3768090009689331,0.3387035131454468,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9990000128746032,0.4077486991882324,0.3709160685539245,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9963527321815492,0.3861294984817505,0.2698007225990295,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9433169960975648,0.3245487809181213,0.3073610961437225,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.8329267501831055,0.2259217649698257,1.018251895904541,285.54852294921875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.2232971191406,285.5499267578125,1.0,0.4983583390712738,1.0,1.0,0.0,1.0,-2.76737117767334,2.767364978790283,6.147467502159998e-06,2.132883310317993,0.90367591381073,0.90367591381073,0.0,87.26718139648438,109.0,23719.02734375,-0.0,1622.4156494140625,1.0,282.7413024902344,284.2967834472656,290.6280212402344,292.1601867675781,293.1499938964844,293.1499938964844,282.45001220703125,35459.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718331515789032,1.0,0.0,0.0,3.636981010437012,3.637004613876343,8.826231692182773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.7353515625,0.0,1514.69921875,1895.4371337890625,0.0,1758.3153076171875,0.9019940495491028,1.0,0.0,3.0,1.0,0.0
12310440,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.9902944564819336,0.3768090009689331,0.3387035131454468,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9990000128746032,0.4077486991882324,0.3709160685539245,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9963527321815492,0.3861294984817505,0.2698007225990295,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9433169960975648,0.3245487809181213,0.3073610961437225,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.8329267501831055,0.2259217649698257,1.018251895904541,285.54852294921875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.2232971191406,285.5499267578125,1.0,0.4983583390712738,1.0,1.0,0.0,1.0,-2.76737117767334,2.767364978790283,6.147467502159998e-06,2.132883310317993,0.90367591381073,0.90367591381073,0.0,87.26718139648438,109.0,23719.02734375,-0.0,1622.4156494140625,1.0,282.7413024902344,284.2967834472656,290.6280212402344,292.1601867675781,293.1499938964844,293.1499938964844,282.45001220703125,35459.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718331515789032,1.0,0.0,0.0,3.636981010437012,3.637004613876343,8.826231692182773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.7353515625,0.0,1514.69921875,1895.4371337890625,0.0,1758.3153076171875,0.9019940495491028,1.0,0.0,3.0,1.0,0.0
12310500,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.9863834977149964,0.3772239089012146,0.3394903540611267,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.9990000128746032,0.409519761800766,0.3772279918193817,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.9929284453392028,0.386979877948761,0.270656406879425,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.938672125339508,0.3255456686019897,0.3085718154907226,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8295353651046753,0.2265564203262329,1.022083759307861,285.39923095703125,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.22998046875,285.38916015625,1.0,0.5019159317016602,1.0,1.0,0.0,1.0,-2.78300404548645,2.7829978466033936,6.217254849616438e-06,2.1449954509735107,0.9033510088920592,0.9033510088920592,0.0,89.10511016845703,109.0,24315.650390625,-0.0,1654.135498046875,1.0,282.4989318847656,284.11297607421875,290.73126220703125,292.3905334472656,293.1499938964844,293.1499938964844,282.45001220703125,35568.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307438254356384,1.0,0.0,0.0,3.6450657844543457,3.645089626312256,8.865516178957478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.1455078125,0.0,1524.4591064453125,1895.4371337890625,0.0,1861.305419921875,0.9038140773773192,1.0,0.0,3.0,1.0,0.0
12310560,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.9766987562179564,0.3769425451755523,0.3395866155624389,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.9987449049949646,0.4098346531391144,0.3881929814815521,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.984243094921112,0.3872351348400116,0.2710799276828766,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.9273030757904052,0.3260921239852905,0.3093673586845398,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34228515625,0.8214157819747925,0.2268358916044235,1.024517297744751,285.341552734375,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.2276306152344,285.3399963378906,1.0,0.5066875219345093,1.0,1.0,0.0,1.0,-2.8006908893585205,2.800684690475464,6.296932497207308e-06,2.1588122844696045,0.903106153011322,0.903106153011322,0.0,92.44256591796876,127.0,24408.3671875,-0.0,1696.439453125,1.0,282.45751953125,284.05889892578125,290.739013671875,292.3822631835937,293.1499938964844,293.1499938964844,282.1499938964844,35696.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409633994102478,1.0,0.0,0.0,3.64963698387146,3.649661064147949,8.887766966836352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.71875,0.0,1530.4954833984375,1895.4371337890625,0.0,1947.7957763671875,0.9049569964408876,1.0,0.0,3.0,1.0,0.0
12310620,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9249781966209412,0.3752242922782898,0.3389047682285309,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9551427960395812,0.4090259969234466,0.3883618116378784,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.935435950756073,0.3866397440433502,0.2713232040405273,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.879960834980011,0.3262571990489959,0.3103621006011963,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7820281982421875,0.2265570163726806,1.0271391868591309,285.12579345703125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2113952636719,285.1236572265625,1.0,0.5166977643966675,1.0,1.0,0.0,1.0,-2.8047451972961426,2.804738998413086,6.316219241853105e-06,2.1624159812927246,0.8982921242713928,0.8982921242713928,0.0,106.78778076171876,145.0,25073.982421875,-0.0,1771.1357421875,1.0,282.1582336425781,283.8037109375,290.7318115234375,292.4468994140625,293.1499938964844,293.1499938964844,282.45001220703125,36048.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668231129646301,1.0,0.0,0.0,3.649087190628052,3.649111270904541,8.88508907337382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.47705078125,0.0,1532.5123291015625,1895.4371337890625,0.0,2172.679931640625,0.9050653576850892,1.0,0.0,3.0,1.0,0.0
12310680,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9249781966209412,0.3752242922782898,0.3389047682285309,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9551427960395812,0.4090259969234466,0.3883618116378784,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.935435950756073,0.3866397440433502,0.2713232040405273,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.879960834980011,0.3262571990489959,0.3103621006011963,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7820281982421875,0.2265570163726806,1.0271391868591309,285.12579345703125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2113952636719,285.1236572265625,1.0,0.5166977643966675,1.0,1.0,0.0,1.0,-2.8047451972961426,2.804738998413086,6.316219241853105e-06,2.1624159812927246,0.8982921242713928,0.8982921242713928,0.0,106.78778076171876,145.0,25073.982421875,-0.0,1771.1357421875,1.0,282.1582336425781,283.8037109375,290.7318115234375,292.4468994140625,293.1499938964844,293.1499938964844,282.45001220703125,36048.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668231129646301,1.0,0.0,0.0,3.649087190628052,3.649111270904541,8.88508907337382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.47705078125,0.0,1532.5123291015625,1895.4371337890625,0.0,2172.679931640625,0.9050653576850892,1.0,0.0,3.0,1.0,0.0
12310740,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8839565515518188,0.3747138977050781,0.3385743498802185,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9112374186515808,0.4096095860004425,0.3890773057937622,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8934351205825806,0.3868761658668518,0.2716624140739441,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.8451290726661682,0.3269161880016327,0.3113390207290649,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.750525712966919,0.2264913618564605,1.028971552848816,285.2889099121094,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2048645019531,285.2901306152344,1.0,0.5276092290878296,1.0,1.0,0.0,1.0,-2.8089821338653564,2.8089759349823,6.3352822508022655e-06,2.1656668186187744,0.8974754214286804,0.8974754214286804,0.0,122.59239959716795,163.0,24157.4921875,-0.0,1853.347412109375,1.0,282.4420166015625,284.02252197265625,290.5501708984375,292.148681640625,293.1499938964844,293.1499938964844,282.75,36078.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520537972450256,1.0,0.0,0.0,3.6457407474517822,3.645764589309693,8.868799454830878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.60888671875,0.0,1529.02099609375,1895.4371337890625,0.0,2043.2454833984373,0.9043685793876648,1.0,0.0,3.0,1.0,0.0
12310800,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8839565515518188,0.3747138977050781,0.3385743498802185,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9112374186515808,0.4096095860004425,0.3890773057937622,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8934351205825806,0.3868761658668518,0.2716624140739441,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.8451290726661682,0.3269161880016327,0.3113390207290649,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.750525712966919,0.2264913618564605,1.028971552848816,285.2889099121094,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2048645019531,285.2901306152344,1.0,0.5276092290878296,1.0,1.0,0.0,1.0,-2.8089821338653564,2.8089759349823,6.3352822508022655e-06,2.1656668186187744,0.8974754214286804,0.8974754214286804,0.0,122.59239959716795,163.0,24157.4921875,-0.0,1853.347412109375,1.0,282.4420166015625,284.02252197265625,290.5501708984375,292.148681640625,293.1499938964844,293.1499938964844,282.75,36078.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520537972450256,1.0,0.0,0.0,3.6457407474517822,3.645764589309693,8.868799454830878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.60888671875,0.0,1529.02099609375,1895.4371337890625,0.0,2043.2454833984373,0.9043685793876648,1.0,0.0,3.0,1.0,0.0
12310860,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8564183712005615,0.3756978511810303,0.339749276638031,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.8824787139892578,0.4116133451461792,0.3912786841392517,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.8656697273254395,0.3884378671646118,0.2729918658733368,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.8212342858314514,0.3285586535930633,0.3132791817188263,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.7290360927581787,0.2271737456321716,1.0340864658355713,285.5024719238281,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2100524902344,285.50396728515625,1.0,0.5396184325218201,1.0,1.0,0.0,1.0,-2.823108673095703,2.8231022357940674,6.399281119229272e-06,2.176612138748169,0.8987587094306946,0.8987587094306946,0.0,138.37606811523438,181.0,23454.626953125,-0.0,1951.5355224609373,1.0,282.7415466308594,284.2758178710937,290.4760131835937,291.9991760253906,293.1499938964844,293.1499938964844,283.04998779296875,35988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279162406921387,1.0,0.0,0.0,3.6458098888397217,3.645833969116211,8.869136536304723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.06396484375,0.0,1528.4285888671875,1895.4371337890625,0.0,1837.638916015625,0.904332160949707,1.0,0.0,3.0,1.0,0.0
12310920,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8564183712005615,0.3756978511810303,0.339749276638031,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.8824787139892578,0.4116133451461792,0.3912786841392517,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.8656697273254395,0.3884378671646118,0.2729918658733368,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.8212342858314514,0.3285586535930633,0.3132791817188263,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.7290360927581787,0.2271737456321716,1.0340864658355713,285.5024719238281,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2100524902344,285.50396728515625,1.0,0.5396184325218201,1.0,1.0,0.0,1.0,-2.823108673095703,2.8231022357940674,6.399281119229272e-06,2.176612138748169,0.8987587094306946,0.8987587094306946,0.0,138.37606811523438,181.0,23454.626953125,-0.0,1951.5355224609373,1.0,282.7415466308594,284.2758178710937,290.4760131835937,291.9991760253906,293.1499938964844,293.1499938964844,283.04998779296875,35988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279162406921387,1.0,0.0,0.0,3.6458098888397217,3.645833969116211,8.869136536304723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.06396484375,0.0,1528.4285888671875,1895.4371337890625,0.0,1837.638916015625,0.904332160949707,1.0,0.0,3.0,1.0,0.0
12310980,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.8356031775474548,0.3773839473724365,0.3417054712772369,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.8604826331138611,0.4143383204936981,0.3943069875240326,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.8445533514022827,0.3906984031200409,0.2749094069004059,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8014156818389893,0.3307708501815796,0.3158549070358276,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.7118021845817566,0.2283602803945541,1.0417828559875488,285.718505859375,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2205810546875,285.7200622558594,1.0,0.552502453327179,1.0,1.0,0.0,1.0,-2.843745231628418,2.8437387943267822,6.493469754786929e-06,2.192654609680176,0.9017617106437684,0.9017617106437684,0.0,154.6107635498047,169.0,22794.583984375,-0.0,2063.607177734375,1.0,283.04156494140625,284.5304260253906,290.4594116210937,291.9301147460937,293.1499938964844,293.1499938964844,282.75,35852.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067410945892334,1.0,0.0,0.0,3.650938272476196,3.6509623527526855,8.894105576473521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.1259765625,0.0,1533.107177734375,1895.4371337890625,0.0,1664.353271484375,0.9053897261619568,1.0,0.0,3.0,1.0,0.0
12311040,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.8356031775474548,0.3773839473724365,0.3417054712772369,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.8604826331138611,0.4143383204936981,0.3943069875240326,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.8445533514022827,0.3906984031200409,0.2749094069004059,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8014156818389893,0.3307708501815796,0.3158549070358276,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.7118021845817566,0.2283602803945541,1.0417828559875488,285.718505859375,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2205810546875,285.7200622558594,1.0,0.552502453327179,1.0,1.0,0.0,1.0,-2.843745231628418,2.8437387943267822,6.493469754786929e-06,2.192654609680176,0.9017617106437684,0.9017617106437684,0.0,154.6107635498047,169.0,22794.583984375,-0.0,2063.607177734375,1.0,283.04156494140625,284.5304260253906,290.4594116210937,291.9301147460937,293.1499938964844,293.1499938964844,282.75,35852.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067410945892334,1.0,0.0,0.0,3.650938272476196,3.6509623527526855,8.894105576473521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.1259765625,0.0,1533.107177734375,1895.4371337890625,0.0,1664.353271484375,0.9053897261619568,1.0,0.0,3.0,1.0,0.0
12311100,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8318784832954407,0.3776267766952514,0.3424163162708282,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8567941188812256,0.4153023064136505,0.3956214189529419,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8409430384635925,0.3913716077804565,0.275703489780426,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7978694438934326,0.3315601348876953,0.3169536888599396,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.7085402607917786,0.2287594527006149,1.0449202060699463,285.5688781738281,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.222412109375,285.5588684082031,1.0,0.5553062558174133,1.0,1.0,0.0,1.0,-2.8522369861602783,2.8522305488586426,6.532812221848872e-06,2.199429512023926,0.899522602558136,0.899522602558136,0.0,158.31910705566406,169.0,23351.763671875,-0.0,2095.713134765625,1.0,282.7987365722656,284.34698486328125,290.5736999511719,292.16864013671875,293.1499938964844,293.1499938964844,282.75,35974.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717404842376709,1.0,0.0,0.0,3.651406764984131,3.65143084526062,8.896387839740783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.63818359375,0.0,1534.539794921875,1895.4371337890625,0.0,1750.7222900390625,0.905511736869812,1.0,0.0,3.0,1.0,0.0
12311160,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.8299296498298645,0.3771819472312927,0.342320829629898,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.855236291885376,0.4157346189022064,0.3962916433811188,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.839277982711792,0.3914536535739898,0.2759723663330078,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7963631749153137,0.331905335187912,0.3175114095211029,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.7070267796516418,0.2288303077220916,1.0461421012878418,285.50738525390625,285.66961669921875,293.5696716308594,287.5189514160156,293.5710144042969,297.21929931640625,285.5052795410156,1.0,0.5565345287322998,1.0,1.0,0.0,1.0,-2.8553991317749023,2.8553924560546875,6.547690190927824e-06,2.2020418643951416,0.8973447680473328,0.8973447680473328,0.0,159.97836303710938,157.0,23346.3203125,-0.0,2109.066162109375,1.0,282.7574462890625,284.29034423828125,290.5902404785156,292.16650390625,293.1499938964844,293.1499938964844,283.04998779296875,36115.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266392111778259,1.0,0.0,0.0,3.6481082439422607,3.648132085800171,8.880322184268152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.40576171875,0.0,1531.925048828125,1895.4371337890625,0.0,1826.9892578125,0.9049027562141418,1.0,0.0,3.0,1.0,0.0
12311220,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.8323134779930115,0.3774945735931396,0.3421328067779541,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.8588208556175232,0.4173896312713623,0.3974843323230743,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.8422911167144775,0.3925071954727173,0.276410162448883,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.799835205078125,0.333214670419693,0.3184359967708587,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7097614407539368,0.2293886840343475,1.047489047050476,285.6956787109375,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.2197570800781,285.6968688964844,1.0,0.5557113885879517,1.0,1.0,0.0,1.0,-2.8598575592041016,2.859851121902466,6.568260687345173e-06,2.2055280208587646,0.8975332379341125,0.8975332379341125,0.0,158.09432983398438,145.0,22594.90234375,-0.0,2107.3564453125,1.0,283.0419616699219,284.5205383300781,290.4629211425781,291.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,36068.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166101336479187,1.0,0.0,0.0,3.644989728927612,3.6450135707855225,8.865146128300694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.6611328125,0.0,1528.11474609375,1895.4371337890625,0.0,1744.2210693359375,0.9022019505500792,1.0,0.0,3.0,1.0,0.0
12311280,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.8323134779930115,0.3774945735931396,0.3421328067779541,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.8588208556175232,0.4173896312713623,0.3974843323230743,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.8422911167144775,0.3925071954727173,0.276410162448883,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.799835205078125,0.333214670419693,0.3184359967708587,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7097614407539368,0.2293886840343475,1.047489047050476,285.6956787109375,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.2197570800781,285.6968688964844,1.0,0.5557113885879517,1.0,1.0,0.0,1.0,-2.8598575592041016,2.859851121902466,6.568260687345173e-06,2.2055280208587646,0.8975332379341125,0.8975332379341125,0.0,158.09432983398438,145.0,22594.90234375,-0.0,2107.3564453125,1.0,283.0419616699219,284.5205383300781,290.4629211425781,291.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,36068.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166101336479187,1.0,0.0,0.0,3.644989728927612,3.6450135707855225,8.865146128300694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.6611328125,0.0,1528.11474609375,1895.4371337890625,0.0,1744.2210693359375,0.9022019505500792,1.0,0.0,3.0,1.0,0.0
12311340,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.8419263362884521,0.3783885240554809,0.3426514565944671,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8701183795928955,0.4194916784763336,0.3991605341434479,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.8526671528816223,0.3940730690956116,0.2772728204727173,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.8105269074440002,0.3349280953407287,0.3197428286075592,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.7186115980148315,0.2303102612495422,1.0501056909561155,285.7709350585937,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.224365234375,285.771240234375,1.0,0.5524824857711792,1.0,1.0,0.0,1.0,-2.868247985839844,2.868241310119629,6.607147497561527e-06,2.2121288776397705,0.8967711329460144,0.8967711329460144,0.0,151.3572540283203,133.0,22262.42578125,-0.0,2088.495849609375,1.0,283.1470031738281,284.61431884765625,290.4389038085937,291.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,35701.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095165848731995,1.0,0.0,0.0,3.6233205795288086,3.62334418296814,8.760054583945021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.76318359375,0.0,1501.474609375,1895.4371337890625,0.0,1686.650634765625,0.8957387804985046,1.0,0.0,3.0,1.0,0.0
12311400,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.8419263362884521,0.3783885240554809,0.3426514565944671,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8701183795928955,0.4194916784763336,0.3991605341434479,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.8526671528816223,0.3940730690956116,0.2772728204727173,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.8105269074440002,0.3349280953407287,0.3197428286075592,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.7186115980148315,0.2303102612495422,1.0501056909561155,285.7709350585937,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.224365234375,285.771240234375,1.0,0.5524824857711792,1.0,1.0,0.0,1.0,-2.868247985839844,2.868241310119629,6.607147497561527e-06,2.2121288776397705,0.8967711329460144,0.8967711329460144,0.0,151.3572540283203,133.0,22262.42578125,-0.0,2088.495849609375,1.0,283.1470031738281,284.61431884765625,290.4389038085937,291.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,35701.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095165848731995,1.0,0.0,0.0,3.6233205795288086,3.62334418296814,8.760054583945021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.76318359375,0.0,1501.474609375,1895.4371337890625,0.0,1686.650634765625,0.8957387804985046,1.0,0.0,3.0,1.0,0.0
12311460,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8555079102516174,0.3788889348506927,0.3428685367107391,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8858405351638794,0.4213020503520965,0.4005935192108154,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8672932982444763,0.3953326642513275,0.2779535353183746,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.8241961002349854,0.3364340960979461,0.3208703398704529,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7301768660545349,0.2311428189277649,1.0523114204406738,285.7745361328125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.226318359375,285.7743835449219,1.0,0.5477828979492188,1.0,1.0,0.0,1.0,-2.875059127807617,2.8750524520874023,6.638932518399088e-06,2.2175467014312744,0.8944348692893982,0.8944348692893982,0.0,142.529541015625,121.0,22126.404296875,-0.0,2056.624267578125,1.0,283.14996337890625,284.62615966796875,290.44061279296875,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,35073.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096343040466309,1.0,0.0,0.0,3.5817553997039795,3.5817785263061523,8.560224387110793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.34814453125,0.0,1451.7569580078125,1895.4371337890625,0.0,1687.59912109375,0.8854455351829529,1.0,0.0,3.0,1.0,0.0
12311520,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8555079102516174,0.3788889348506927,0.3428685367107391,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8858405351638794,0.4213020503520965,0.4005935192108154,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8672932982444763,0.3953326642513275,0.2779535353183746,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.8241961002349854,0.3364340960979461,0.3208703398704529,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7301768660545349,0.2311428189277649,1.0523114204406738,285.7745361328125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.226318359375,285.7743835449219,1.0,0.5477828979492188,1.0,1.0,0.0,1.0,-2.875059127807617,2.8750524520874023,6.638932518399088e-06,2.2175467014312744,0.8944348692893982,0.8944348692893982,0.0,142.529541015625,121.0,22126.404296875,-0.0,2056.624267578125,1.0,283.14996337890625,284.62615966796875,290.44061279296875,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,35073.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096343040466309,1.0,0.0,0.0,3.5817553997039795,3.5817785263061523,8.560224387110793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.34814453125,0.0,1451.7569580078125,1895.4371337890625,0.0,1687.59912109375,0.8854455351829529,1.0,0.0,3.0,1.0,0.0
12311580,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.872864305973053,0.3790948987007141,0.3427211940288543,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.905458390712738,0.4228414595127105,0.4016923308372497,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.885830819606781,0.3963187336921692,0.278380423784256,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.8407122492790222,0.3377284407615661,0.3217300772666931,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773742675781,0.7444339394569397,0.2318473309278488,1.05368971824646,285.77734375,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2259521484375,285.7772827148437,1.0,0.542085587978363,1.0,1.0,0.0,1.0,-2.8794078826904297,2.879401206970215,6.659343398496276e-06,2.221040725708008,0.8911436796188354,0.8911436796188354,0.0,132.61196899414062,109.0,21973.38671875,-0.0,2015.168212890625,1.0,283.1499938964844,284.6379699707031,290.42010498046875,291.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,34304.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104959487915039,1.0,0.0,0.0,3.528385162353516,3.5284078121185303,8.307020493703021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.4248046875,0.0,1389.7618408203125,1895.4371337890625,0.0,1694.549072265625,0.872395396232605,1.0,0.0,3.0,1.0,0.0
12311640,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.872864305973053,0.3790948987007141,0.3427211940288543,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.905458390712738,0.4228414595127105,0.4016923308372497,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.885830819606781,0.3963187336921692,0.278380423784256,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.8407122492790222,0.3377284407615661,0.3217300772666931,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773742675781,0.7444339394569397,0.2318473309278488,1.05368971824646,285.77734375,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2259521484375,285.7772827148437,1.0,0.542085587978363,1.0,1.0,0.0,1.0,-2.8794078826904297,2.879401206970215,6.659343398496276e-06,2.221040725708008,0.8911436796188354,0.8911436796188354,0.0,132.61196899414062,109.0,21973.38671875,-0.0,2015.168212890625,1.0,283.1499938964844,284.6379699707031,290.42010498046875,291.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,34304.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104959487915039,1.0,0.0,0.0,3.528385162353516,3.5284078121185303,8.307020493703021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.4248046875,0.0,1389.7618408203125,1895.4371337890625,0.0,1694.549072265625,0.872395396232605,1.0,0.0,3.0,1.0,0.0
12311700,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8832862377166748,0.3791556656360626,0.3425836265087127,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.9178598523139954,0.4235563576221466,0.4021672308444977,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8968222141265869,0.3967635035514831,0.2785419821739197,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.850559413433075,0.3383334279060364,0.3220994472503662,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7529975771903992,0.2321753501892089,1.0541863441467283,285.78173828125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2253723144531,285.7818908691406,1.0,0.5389766097068787,1.0,1.0,0.0,1.0,-2.8810489177703857,2.881042242050171,6.667077286692802e-06,2.2223691940307617,0.8892066478729248,0.8892066478729248,0.0,127.35982513427734,109.0,21884.32421875,-0.0,1992.073974609375,1.0,283.1499938964844,284.6475524902344,290.4052429199219,291.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,33737.01953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104228734970093,1.0,0.0,0.0,3.4907925128936768,3.490814685821533,8.1309514143868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9521484375,0.0,1346.95751953125,1895.4371337890625,0.0,1693.9593505859375,0.8660337924957275,1.0,0.0,3.0,1.0,0.0
