time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311760,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8950802087783813,0.3792024254798889,0.3424275815486908,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.9323309063911438,0.4242457151412964,0.4026114046573639,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.9093756675720216,0.3971893489360809,0.2786851823329925,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8618122935295105,0.3389200866222381,0.3224446177482605,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7628081440925598,0.2324950695037841,1.0546128749847412,285.7829895019531,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2247009277344,285.7830810546875,1.0,0.5357369184494019,1.0,1.0,0.0,1.0,-2.882495164871216,2.882488489151001,6.6739075919031166e-06,2.22354507446289,0.8870131373405457,0.8870131373405457,0.0,121.95216369628906,97.0,21810.33203125,-0.0,1967.86962890625,1.0,283.1499938964844,284.6529846191406,290.38995361328125,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,33453.4453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099708914756775,1.0,0.0,0.0,3.466737031936645,3.466758966445923,8.019275128390291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.46533203125,0.0,1320.5804443359375,1895.4371337890625,0.0,1690.3123779296875,0.8574191331863403,1.0,0.0,3.0,1.0,0.0
12311820,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9252423048019408,0.3792820274829864,0.342081069946289,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9650099873542786,0.4255755543708801,0.4034322202205658,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9423052072525024,0.3980133533477783,0.2789356112480163,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.8895077109336853,0.3400620818138122,0.3230850994586944,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.786992609500885,0.2331278920173645,1.0553464889526367,285.79180908203125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2231750488281,285.7920227050781,1.0,0.5289809107780457,1.0,1.0,0.0,1.0,-2.8850185871124268,2.885011911392212,6.685856533295009e-06,2.22560715675354,0.8821613192558289,0.8821613192558289,0.0,110.8202667236328,85.0,21642.806640625,-0.0,1917.231201171875,1.0,283.1499938964844,284.6712646484375,290.3598327636719,291.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,32543.474609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080776691436768,1.0,0.0,0.0,3.3983521461486816,3.3983731269836426,7.706019005127018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.33251953125,0.0,1246.7266845703125,1895.4371337890625,0.0,1675.0743408203125,0.8408771753311157,1.0,0.0,3.0,1.0,0.0
12311880,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9252423048019408,0.3792820274829864,0.342081069946289,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9650099873542786,0.4255755543708801,0.4034322202205658,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9423052072525024,0.3980133533477783,0.2789356112480163,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.8895077109336853,0.3400620818138122,0.3230850994586944,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.786992609500885,0.2331278920173645,1.0553464889526367,285.79180908203125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2231750488281,285.7920227050781,1.0,0.5289809107780457,1.0,1.0,0.0,1.0,-2.8850185871124268,2.885011911392212,6.685856533295009e-06,2.22560715675354,0.8821613192558289,0.8821613192558289,0.0,110.8202667236328,85.0,21642.806640625,-0.0,1917.231201171875,1.0,283.1499938964844,284.6712646484375,290.3598327636719,291.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,32543.474609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080776691436768,1.0,0.0,0.0,3.3983521461486816,3.3983731269836426,7.706019005127018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.33251953125,0.0,1246.7266845703125,1895.4371337890625,0.0,1675.0743408203125,0.8408771753311157,1.0,0.0,3.0,1.0,0.0
12311940,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9652076363563538,0.3793564140796661,0.3417175710201263,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.99812650680542,0.426862508058548,0.4041865170001983,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9803601503372192,0.3988147675991058,0.2791608273983001,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.928123652935028,0.3411754071712494,0.3236859142780304,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8181573152542114,0.2337656468153,1.056042194366455,285.8035888671875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2215881347656,285.80389404296875,1.0,0.5219404101371765,1.0,1.0,0.0,1.0,-2.8869452476501465,2.886938571929932,6.6951001826964784e-06,2.227231979370117,0.8766738772392273,0.8766738772392273,0.0,99.43067169189452,103.0,21472.373046875,-0.0,1864.5181884765625,1.0,283.1499938964844,284.6924743652344,290.3328552246094,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,31600.142578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053793668746948,1.0,0.0,0.0,3.3248538970947266,3.324873924255371,7.376297617156524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9560546875,0.0,1170.633056640625,1895.4371337890625,0.0,1653.4619140625,0.8231530785560608,1.0,0.0,3.0,1.0,0.0
12312000,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9652076363563538,0.3793564140796661,0.3417175710201263,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.99812650680542,0.426862508058548,0.4041865170001983,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9803601503372192,0.3988147675991058,0.2791608273983001,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.928123652935028,0.3411754071712494,0.3236859142780304,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8181573152542114,0.2337656468153,1.056042194366455,285.8035888671875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2215881347656,285.80389404296875,1.0,0.5219404101371765,1.0,1.0,0.0,1.0,-2.8869452476501465,2.886938571929932,6.6951001826964784e-06,2.227231979370117,0.8766738772392273,0.8766738772392273,0.0,99.43067169189452,103.0,21472.373046875,-0.0,1864.5181884765625,1.0,283.1499938964844,284.6924743652344,290.3328552246094,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,31600.142578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053793668746948,1.0,0.0,0.0,3.3248538970947266,3.324873924255371,7.376297617156524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9560546875,0.0,1170.633056640625,1895.4371337890625,0.0,1653.4619140625,0.8231530785560608,1.0,0.0,3.0,1.0,0.0
12312060,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9538878202438354,0.3773523271083832,0.3404192924499511,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9904522895812988,0.4259426593780517,0.4039082527160644,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9707224369049072,0.3974547088146209,0.2786184251308441,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9168674349784852,0.3400297164916992,0.3231863379478454,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8091363906860352,0.2320563197135925,1.0513043403625488,285.8135681152344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1985168457031,285.8136291503906,1.0,0.5229875445365906,1.0,1.0,0.0,1.0,-2.8784067630767822,2.8784000873565674,6.655954166490119e-06,2.220822811126709,0.8705571889877319,0.8705571889877319,0.0,101.85112762451172,121.0,21243.958984375,-0.0,1862.5643310546875,1.0,283.1499938964844,284.7127685546875,290.3082275390625,291.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,30638.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022387981414795,1.0,0.0,0.0,3.2470686435699463,3.247087955474853,7.035196745164285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.6796875,0.0,1093.703125,1895.4371337890625,0.0,1628.4658203125,0.804442286491394,1.0,0.0,3.0,1.0,0.0
12312120,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9538878202438354,0.3773523271083832,0.3404192924499511,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9904522895812988,0.4259426593780517,0.4039082527160644,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9707224369049072,0.3974547088146209,0.2786184251308441,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9168674349784852,0.3400297164916992,0.3231863379478454,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8091363906860352,0.2320563197135925,1.0513043403625488,285.8135681152344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1985168457031,285.8136291503906,1.0,0.5229875445365906,1.0,1.0,0.0,1.0,-2.8784067630767822,2.8784000873565674,6.655954166490119e-06,2.220822811126709,0.8705571889877319,0.8705571889877319,0.0,101.85112762451172,121.0,21243.958984375,-0.0,1862.5643310546875,1.0,283.1499938964844,284.7127685546875,290.3082275390625,291.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,30638.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022387981414795,1.0,0.0,0.0,3.2470686435699463,3.247087955474853,7.035196745164285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.6796875,0.0,1093.703125,1895.4371337890625,0.0,1628.4658203125,0.804442286491394,1.0,0.0,3.0,1.0,0.0
12312180,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9216461181640624,0.3762469589710235,0.3396207094192505,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9645028710365297,0.4257465898990631,0.4039339423179626,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9406340718269348,0.3969523906707763,0.2784163951873779,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.8886234164237976,0.3396680951118469,0.3230512142181396,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.7843411564826965,0.231085255742073,1.047922968864441,285.82647705078125,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1851501464844,285.826904296875,1.0,0.5281657576560974,1.0,1.0,0.0,1.0,-2.8730814456939697,2.873074769973755,6.631305950577371e-06,2.216695070266724,0.8638996481895447,0.8638996481895447,0.0,110.6937026977539,139.0,21030.048828125,-0.0,1897.34912109375,1.0,283.1499938964844,284.73651123046875,290.2841796875,291.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,29660.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985089182853699,1.0,0.0,0.0,3.1653356552124023,3.165354013442993,6.685483526780445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8857421875,0.0,1016.715087890625,1895.4371337890625,0.0,1599.0054931640625,0.7848272323608398,1.0,0.0,3.0,1.0,0.0
12312240,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9216461181640624,0.3762469589710235,0.3396207094192505,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9645028710365297,0.4257465898990631,0.4039339423179626,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9406340718269348,0.3969523906707763,0.2784163951873779,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.8886234164237976,0.3396680951118469,0.3230512142181396,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.7843411564826965,0.231085255742073,1.047922968864441,285.82647705078125,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1851501464844,285.826904296875,1.0,0.5281657576560974,1.0,1.0,0.0,1.0,-2.8730814456939697,2.873074769973755,6.631305950577371e-06,2.216695070266724,0.8638996481895447,0.8638996481895447,0.0,110.6937026977539,139.0,21030.048828125,-0.0,1897.34912109375,1.0,283.1499938964844,284.73651123046875,290.2841796875,291.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,29660.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985089182853699,1.0,0.0,0.0,3.1653356552124023,3.165354013442993,6.685483526780445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8857421875,0.0,1016.715087890625,1895.4371337890625,0.0,1599.0054931640625,0.7848272323608398,1.0,0.0,3.0,1.0,0.0
12312300,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.9047357439994812,0.3758332431316376,0.3394345939159393,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.9480393528938292,0.4257939755916595,0.4041687250137329,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.9230549931526184,0.3968491852283478,0.2784850597381592,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.874090850353241,0.3396397531032562,0.323212057352066,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.7712734937667847,0.2307701706886291,1.047370195388794,285.8377685546875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1806640625,285.8385009765625,1.0,0.5318791270256042,1.0,1.0,0.0,1.0,-2.872749328613281,2.8727426528930664,6.629808467550902e-06,2.2164547443389893,0.8604561686515808,0.8604561686515808,0.0,116.4540557861328,139.0,20926.830078125,-0.0,1925.03662109375,1.0,283.1499938964844,284.7533874511719,290.2731018066406,291.6849060058594,293.1499938964844,293.1499938964844,283.1499938964844,29022.703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965402364730835,1.0,0.0,0.0,3.1156063079833984,3.11562442779541,6.477068836829858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.75439453125,0.0,971.3735961914062,1895.4371337890625,0.0,1583.5567626953125,0.7756505012512207,1.0,0.0,3.0,1.0,0.0
12312360,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.8893740773200989,0.3754582405090332,0.3393267095088959,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.9305641055107116,0.4258876740932464,0.4044917821884155,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.9061553478240968,0.3967919647693634,0.2786191701889038,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.8600025177001953,0.3396658897399902,0.3234676122665405,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.7586820125579834,0.2305269390344619,1.0473374128341677,285.8459167480469,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.1770935058594,285.8465881347656,1.0,0.5361424088478088,1.0,1.0,0.0,1.0,-2.8734352588653564,2.8734285831451416,6.633038537984248e-06,2.217012643814087,0.8568693995475769,0.8568693995475769,0.0,122.92155456542967,157.0,20848.931640625,-0.0,1957.8387451171875,1.0,283.1499938964844,284.7657470703125,290.2633972167969,291.6697082519531,293.1499938964844,293.1499938964844,283.1499938964844,28670.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946573853492737,1.0,0.0,0.0,3.080580949783325,3.0805985927581787,6.332257385111006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.63623046875,0.0,940.8560791015624,1895.4371337890625,0.0,1568.84765625,0.7645152807235718,1.0,0.0,3.0,1.0,0.0
12312420,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8611207008361816,0.3747612535953522,0.339228093624115,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8987665176391602,0.4261392951011657,0.4052764177322387,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.8773768544197083,0.3967424631118774,0.2789894938468933,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8347034454345703,0.3398059010505676,0.324139803647995,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7362249493598938,0.230172723531723,1.048248529434204,285.870361328125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1716003417969,285.8712158203125,1.0,0.5457687377929688,1.0,1.0,0.0,1.0,-2.8766062259674072,2.8765995502471924,6.647861937381094e-06,2.219537734985352,0.8495728969573975,0.8495728969573975,0.0,137.40679931640625,175.0,20682.1953125,-0.0,2034.0682373046875,1.0,283.1499938964844,284.79949951171875,290.2453918457031,291.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,27660.486328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69109046459198,1.0,0.0,0.0,2.992882251739502,2.992898941040039,5.976853003630822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.86669921875,0.0,866.4415893554688,1895.4371337890625,0.0,1541.16259765625,0.7435156106948853,1.0,0.0,3.0,1.0,0.0
12312480,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8611207008361816,0.3747612535953522,0.339228093624115,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8987665176391602,0.4261392951011657,0.4052764177322387,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.8773768544197083,0.3967424631118774,0.2789894938468933,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8347034454345703,0.3398059010505676,0.324139803647995,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7362249493598938,0.230172723531723,1.048248529434204,285.870361328125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1716003417969,285.8712158203125,1.0,0.5457687377929688,1.0,1.0,0.0,1.0,-2.8766062259674072,2.8765995502471924,6.647861937381094e-06,2.219537734985352,0.8495728969573975,0.8495728969573975,0.0,137.40679931640625,175.0,20682.1953125,-0.0,2034.0682373046875,1.0,283.1499938964844,284.79949951171875,290.2453918457031,291.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,27660.486328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69109046459198,1.0,0.0,0.0,2.992882251739502,2.992898941040039,5.976853003630822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.86669921875,0.0,866.4415893554688,1895.4371337890625,0.0,1541.16259765625,0.7435156106948853,1.0,0.0,3.0,1.0,0.0
12312540,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.837247908115387,0.3740889132022857,0.3392164409160614,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8729778528213501,0.4264152348041534,0.4061568975448608,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8527048826217651,0.3967231214046478,0.2794335782527923,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8127703666687012,0.3400011360645294,0.3249383270740509,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7168376445770264,0.2299251705408096,1.050000548362732,285.8988647460937,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16748046875,285.8998718261719,1.0,0.5563516020774841,1.0,1.0,0.0,1.0,-2.881248712539673,2.881242036819458,6.669549748039572e-06,2.223214626312256,0.8420943021774292,0.8420943021774292,0.0,153.39559936523438,178.0,20521.51171875,-0.0,2120.332763671875,1.0,283.1499938964844,284.8370361328125,290.2286682128906,291.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,26637.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878693103790283,1.0,0.0,0.0,2.9030532836914062,2.903069019317627,5.623456331704801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.77783203125,0.0,794.388916015625,1895.4371337890625,0.0,1516.36669921875,0.7220163941383362,1.0,0.0,3.0,1.0,0.0
12312600,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.837247908115387,0.3740889132022857,0.3392164409160614,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8729778528213501,0.4264152348041534,0.4061568975448608,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8527048826217651,0.3967231214046478,0.2794335782527923,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8127703666687012,0.3400011360645294,0.3249383270740509,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7168376445770264,0.2299251705408096,1.050000548362732,285.8988647460937,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16748046875,285.8998718261719,1.0,0.5563516020774841,1.0,1.0,0.0,1.0,-2.881248712539673,2.881242036819458,6.669549748039572e-06,2.223214626312256,0.8420943021774292,0.8420943021774292,0.0,153.39559936523438,178.0,20521.51171875,-0.0,2120.332763671875,1.0,283.1499938964844,284.8370361328125,290.2286682128906,291.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,26637.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878693103790283,1.0,0.0,0.0,2.9030532836914062,2.903069019317627,5.623456331704801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.77783203125,0.0,794.388916015625,1895.4371337890625,0.0,1516.36669921875,0.7220163941383362,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.8239444494247437,0.3734452128410339,0.3390270471572876,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.8587778806686401,0.42669278383255,0.406832218170166,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8392557501792908,0.3967203497886657,0.2797346115112304,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7994783520698547,0.3402146995067596,0.3255505859851837,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7048173546791077,0.2297485470771789,1.0511010885238647,285.92999267578125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1641845703125,285.9310607910156,1.0,0.5629469752311707,1.0,1.0,0.0,1.0,-2.88425612449646,2.884249448776245,6.6837742451753e-06,2.2256665229797363,0.8345000147819519,0.8345000147819519,0.0,164.0745086669922,166.0,20349.958984375,-0.0,2177.93994140625,1.0,283.1499938964844,284.8772277832031,290.21221923828125,291.5869445800781,293.1499938964844,293.1499938964844,283.1499938964844,25603.91015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848416924476624,1.0,0.0,0.0,2.8115227222442627,2.811537742614746,5.274442287372949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.35205078125,0.0,725.1642456054688,1895.4371337890625,0.0,1493.24169921875,0.7001127600669861,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.8239444494247437,0.3734452128410339,0.3390270471572876,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.8587778806686401,0.42669278383255,0.406832218170166,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8392557501792908,0.3967203497886657,0.2797346115112304,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7994783520698547,0.3402146995067596,0.3255505859851837,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7048173546791077,0.2297485470771789,1.0511010885238647,285.92999267578125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1641845703125,285.9310607910156,1.0,0.5629469752311707,1.0,1.0,0.0,1.0,-2.88425612449646,2.884249448776245,6.6837742451753e-06,2.2256665229797363,0.8345000147819519,0.8345000147819519,0.0,164.0745086669922,166.0,20349.958984375,-0.0,2177.93994140625,1.0,283.1499938964844,284.8772277832031,290.21221923828125,291.5869445800781,293.1499938964844,293.1499938964844,283.1499938964844,25603.91015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848416924476624,1.0,0.0,0.0,2.8115227222442627,2.811537742614746,5.274442287372949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.35205078125,0.0,725.1642456054688,1895.4371337890625,0.0,1493.24169921875,0.7001127600669861,1.0,0.0,3.0,1.0,0.0
12312780,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.8223947882652283,0.3728827238082886,0.338540256023407,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.8577016592025757,0.4270015060901642,0.4071516692638397,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8380928635597229,0.3967737555503845,0.2797885835170746,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.7984420657157898,0.3404718041419983,0.3258190155029297,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.7036045789718628,0.2296690642833709,1.0508089065551758,285.962646484375,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1619873046875,285.9637145996094,1.0,0.5630789399147034,1.0,1.0,0.0,1.0,-2.8840951919555664,2.884088516235352,6.683313586108852e-06,2.2256696224212646,0.8268389701843262,0.8268389701843262,0.0,165.08425903320312,154.0,20158.716796875,-0.0,2182.628662109375,1.0,283.1499938964844,284.9193115234375,290.1954040527344,291.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,24560.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817219257354736,1.0,0.0,0.0,2.7186431884765625,2.7186574935913086,4.931712851430348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.966064453125,0.0,659.103271484375,1895.4371337890625,0.0,1469.599853515625,0.6778832077980042,1.0,0.0,3.0,1.0,0.0
12312840,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.8223947882652283,0.3728827238082886,0.338540256023407,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.8577016592025757,0.4270015060901642,0.4071516692638397,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8380928635597229,0.3967737555503845,0.2797885835170746,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.7984420657157898,0.3404718041419983,0.3258190155029297,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.7036045789718628,0.2296690642833709,1.0508089065551758,285.962646484375,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1619873046875,285.9637145996094,1.0,0.5630789399147034,1.0,1.0,0.0,1.0,-2.8840951919555664,2.884088516235352,6.683313586108852e-06,2.2256696224212646,0.8268389701843262,0.8268389701843262,0.0,165.08425903320312,154.0,20158.716796875,-0.0,2182.628662109375,1.0,283.1499938964844,284.9193115234375,290.1954040527344,291.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,24560.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817219257354736,1.0,0.0,0.0,2.7186431884765625,2.7186574935913086,4.931712851430348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.966064453125,0.0,659.103271484375,1895.4371337890625,0.0,1469.599853515625,0.6778832077980042,1.0,0.0,3.0,1.0,0.0
12312900,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.8243240118026733,0.3726449906826019,0.3382436633110046,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8601314425468445,0.4271784722805023,0.4072361886501312,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8402897715568542,0.3968339562416076,0.2797673642635345,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8007987141609192,0.3406274318695068,0.3258827030658722,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.7055990099906921,0.2296767979860305,1.0504218339920044,285.9825439453125,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.161376953125,285.9839172363281,1.0,0.5617642402648926,1.0,1.0,0.0,1.0,-2.8834264278411865,2.883419752120972,6.680312708340352e-06,2.2251973152160645,0.8230406045913696,0.8230406045913696,0.0,163.22666931152344,154.0,20046.029296875,-0.0,2172.349853515625,1.0,283.1499938964844,284.9447326660156,290.1866455078125,291.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,23897.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800239086151123,1.0,0.0,0.0,2.6641640663146973,2.664177656173706,4.736039045383223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.08740234375,0.0,621.96826171875,1895.4371337890625,0.0,1456.8131103515625,0.6675658822059631,1.0,0.0,3.0,1.0,0.0
12312960,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8275581002235413,0.372434139251709,0.3379376232624054,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8640263080596924,0.4273701310157776,0.4072973430156708,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.843856155872345,0.3969159424304962,0.2797341048717499,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.8045463562011719,0.3408009707927704,0.3259252309799194,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.708850085735321,0.2297167032957077,1.0499937534332275,285.9974975585937,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1611022949219,285.9986572265625,1.0,0.5598079562187195,1.0,1.0,0.0,1.0,-2.882628917694092,2.882622241973877,6.676707926089875e-06,2.2246217727661133,0.8191783428192139,0.8191783428192139,0.0,160.3126983642578,142.0,19957.07421875,-0.0,2156.663330078125,1.0,283.1499938964844,284.9638671875,290.1785583496094,291.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,23512.515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782816052436829,1.0,0.0,0.0,2.624951124191284,2.6249642372131348,4.597648626258888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.063720703125,0.0,596.5916748046875,1895.4371337890625,0.0,1443.7530517578125,0.6554491519927979,1.0,0.0,3.0,1.0,0.0
12313020,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8370914459228516,0.3720902800559997,0.3373135030269623,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.8753480911254883,0.4277982115745544,0.4073760509490967,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8543124794960022,0.3971445262432098,0.2796491384506225,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.814917802810669,0.3411994278430938,0.3259745240211487,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7178065180778503,0.229884386062622,1.0491418838500977,286.0356750488281,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16131591796875,286.0369873046875,1.0,0.5546349287033081,1.0,1.0,0.0,1.0,-2.880906820297241,2.8809001445770264,6.668895366601646e-06,2.223365545272827,0.8116068840026855,0.8116068840026855,0.0,152.41690063476562,130.0,19749.970703125,-0.0,2114.942138671875,1.0,283.1499938964844,285.0118103027344,290.1625366210937,291.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,22449.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744974255561829,1.0,0.0,0.0,2.530381679534912,2.5303943157196045,4.2723365822894266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.16796875,0.0,537.5221557617188,1895.4371337890625,0.0,1415.5989990234375,0.6327803134918213,1.0,0.0,3.0,1.0,0.0
12313080,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8370914459228516,0.3720902800559997,0.3373135030269623,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.8753480911254883,0.4277982115745544,0.4073760509490967,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8543124794960022,0.3971445262432098,0.2796491384506225,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.814917802810669,0.3411994278430938,0.3259745240211487,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7178065180778503,0.229884386062622,1.0491418838500977,286.0356750488281,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16131591796875,286.0369873046875,1.0,0.5546349287033081,1.0,1.0,0.0,1.0,-2.880906820297241,2.8809001445770264,6.668895366601646e-06,2.223365545272827,0.8116068840026855,0.8116068840026855,0.0,152.41690063476562,130.0,19749.970703125,-0.0,2114.942138671875,1.0,283.1499938964844,285.0118103027344,290.1625366210937,291.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,22449.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744974255561829,1.0,0.0,0.0,2.530381679534912,2.5303943157196045,4.2723365822894266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.16796875,0.0,537.5221557617188,1895.4371337890625,0.0,1415.5989990234375,0.6327803134918213,1.0,0.0,3.0,1.0,0.0
12313140,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.8505496382713318,0.3718435168266296,0.3367103636264801,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8910598754882812,0.4282836019992828,0.4074381589889526,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.869038462638855,0.397457867860794,0.2795708179473877,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.8283321857452393,0.34166219830513,0.3260146081447601,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.7293977737426758,0.2301616966724395,1.0484569072723389,286.07745361328125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1624755859375,286.07891845703125,1.0,0.5483748912811279,1.0,1.0,0.0,1.0,-2.8793869018554688,2.879380226135254,6.662014129688032e-06,2.2222611904144287,0.8042073845863342,0.8042073845863342,0.0,142.72622680664062,118.0,19539.791015625,-0.0,2064.79541015625,1.0,283.1499938964844,285.0633239746094,290.1479187011719,291.4733581542969,293.1499938964844,293.1499938964844,283.1499938964844,21377.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704529523849487,1.0,0.0,0.0,2.435621738433838,2.4356331825256348,3.958339220844209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.52978515625,0.0,482.2503051757813,1895.4371337890625,0.0,1385.8349609375,0.6100267767906189,1.0,0.0,3.0,1.0,0.0
12313200,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.8505496382713318,0.3718435168266296,0.3367103636264801,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8910598754882812,0.4282836019992828,0.4074381589889526,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.869038462638855,0.397457867860794,0.2795708179473877,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.8283321857452393,0.34166219830513,0.3260146081447601,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.7293977737426758,0.2301616966724395,1.0484569072723389,286.07745361328125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1624755859375,286.07891845703125,1.0,0.5483748912811279,1.0,1.0,0.0,1.0,-2.8793869018554688,2.879380226135254,6.662014129688032e-06,2.2222611904144287,0.8042073845863342,0.8042073845863342,0.0,142.72622680664062,118.0,19539.791015625,-0.0,2064.79541015625,1.0,283.1499938964844,285.0633239746094,290.1479187011719,291.4733581542969,293.1499938964844,293.1499938964844,283.1499938964844,21377.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704529523849487,1.0,0.0,0.0,2.435621738433838,2.4356331825256348,3.958339220844209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.52978515625,0.0,482.2503051757813,1895.4371337890625,0.0,1385.8349609375,0.6100267767906189,1.0,0.0,3.0,1.0,0.0
12313260,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8683566451072693,0.3716893494129181,0.3361519277095794,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9115357398986816,0.4288261532783508,0.4075129628181457,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8882676362991333,0.3978491723537445,0.2795183658599853,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8453491926193237,0.3421856760978699,0.3260716795921325,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.7440963983535767,0.2305377572774887,1.048032283782959,286.1230773925781,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16436767578125,286.12469482421875,1.0,0.5415049195289612,1.0,1.0,0.0,1.0,-2.878300428390503,2.878293752670288,6.6571374190971255e-06,2.221489667892456,0.7970640659332275,0.7970640659332275,0.0,132.02218627929688,106.0,19327.095703125,-0.0,2010.4425048828125,1.0,283.1499938964844,285.1185302734375,290.134765625,291.44696044921875,293.1499938964844,293.1499938964844,283.1499938964844,20295.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662405729293823,1.0,0.0,0.0,2.3410470485687256,2.341057777404785,3.656904539184325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.197998046875,0.0,430.84808349609375,1895.4371337890625,0.0,1355.2010498046875,0.5902652740478516,1.0,0.0,3.0,1.0,0.0
12313320,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8683566451072693,0.3716893494129181,0.3361519277095794,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9115357398986816,0.4288261532783508,0.4075129628181457,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8882676362991333,0.3978491723537445,0.2795183658599853,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8453491926193237,0.3421856760978699,0.3260716795921325,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.7440963983535767,0.2305377572774887,1.048032283782959,286.1230773925781,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16436767578125,286.12469482421875,1.0,0.5415049195289612,1.0,1.0,0.0,1.0,-2.878300428390503,2.878293752670288,6.6571374190971255e-06,2.221489667892456,0.7970640659332275,0.7970640659332275,0.0,132.02218627929688,106.0,19327.095703125,-0.0,2010.4425048828125,1.0,283.1499938964844,285.1185302734375,290.134765625,291.44696044921875,293.1499938964844,293.1499938964844,283.1499938964844,20295.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662405729293823,1.0,0.0,0.0,2.3410470485687256,2.341057777404785,3.656904539184325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.197998046875,0.0,430.84808349609375,1895.4371337890625,0.0,1355.2010498046875,0.5902652740478516,1.0,0.0,3.0,1.0,0.0
12313380,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1411437988281,0.8796109557151794,0.3716195821762085,0.3358734548091888,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.9253063201904296,0.4291081428527832,0.4075532853603363,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.9002082347869873,0.39805868268013,0.2794963419437408,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.8560736179351807,0.3424648642539978,0.3261063992977142,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.7533804178237915,0.2307588011026382,1.0479096174240112,286.1412353515625,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1654968261719,286.14263916015625,1.0,0.53778076171875,1.0,1.0,0.0,1.0,-2.87788200378418,2.877875328063965,6.6552870521263685e-06,2.2212047576904297,0.7933491468429565,0.7933491468429565,0.0,126.21575927734376,106.0,19240.939453125,-0.0,1981.255859375,1.0,283.1499938964844,285.1405029296875,290.12945556640625,291.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,19970.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641783118247986,1.0,0.0,0.0,2.305504322052002,2.3055148124694824,3.5467061820781964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.126708984375,0.0,412.8727722167969,1895.4371337890625,0.0,1340.342041015625,0.5820115804672241,1.0,0.0,3.0,1.0,0.0
12313440,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.89131098985672,0.3715490102767944,0.3356099426746368,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.939587652683258,0.429355263710022,0.4075776636600494,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.9129838347434998,0.3982436060905456,0.2794695496559143,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.8673286437988281,0.3427168428897857,0.3261321187019348,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.7631510496139526,0.2309687286615371,1.0478181838989258,286.15625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1664733886719,286.1575012207031,1.0,0.5342807769775391,1.0,1.0,0.0,1.0,-2.877483606338501,2.877476930618286,6.653523996646982e-06,2.220932960510254,0.7899194359779358,0.7899194359779358,0.0,120.78209686279295,94.0,19166.810546875,-0.0,1953.9393310546875,1.0,283.1499938964844,285.1587829589844,290.12518310546875,291.4271545410156,293.1499938964844,293.1499938964844,283.1499938964844,19729.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623998880386353,1.0,0.0,0.0,2.276163101196289,2.2761733531951904,3.45700584603037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.80908203125,0.0,398.5443115234375,1895.4371337890625,0.0,1327.6021728515625,0.5752418041229248,1.0,0.0,3.0,1.0,0.0
12313500,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.9050471186637878,0.3714680075645447,0.3353271186351776,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.170166015625,0.9555401802062988,0.4295977652072906,0.4075872600078583,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.929024338722229,0.3984257280826568,0.279433399438858,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.8806982636451721,0.3429718315601349,0.3261504769325256,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.7747990489006042,0.2311921417713165,1.047739863395691,286.170166015625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1674499511719,286.1712951660156,1.0,0.5305721759796143,1.0,1.0,0.0,1.0,-2.877039670944214,2.877032995223999,6.651555850112345e-06,2.220628023147583,0.7863436341285706,0.7863436341285706,0.0,115.0521469116211,94.0,19095.435546875,-0.0,1925.1033935546875,1.0,283.1499938964844,285.1758117675781,290.1212463378906,291.4187927246094,293.1499938964844,293.1499938964844,283.1499938964844,19538.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606945395469666,1.0,0.0,0.0,2.248985290527344,2.248995542526245,3.374944412826153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.692626953125,0.0,385.7143249511719,1895.4371337890625,0.0,1315.450927734375,0.5690218210220337,1.0,0.0,3.0,1.0,0.0
12313560,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.9219322800636292,0.371378481388092,0.3350351452827453,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.9719637036323548,0.4298259615898132,0.4075808823108673,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.9470091462135316,0.3985962271690368,0.2793878316879272,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8959633708000183,0.3432176411151886,0.3261587023735046,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7881510853767395,0.2314169704914093,1.0476645231246948,286.18280029296875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1683654785156,286.1838073730469,1.0,0.5268125534057617,1.0,1.0,0.0,1.0,-2.8765459060668945,2.87653923034668,6.649356237176107e-06,2.2202842235565186,0.7827616930007935,0.7827616930007935,0.0,109.27687072753906,82.0,19028.08203125,-0.0,1895.973388671875,1.0,283.1499938964844,285.1913757324219,290.1176147460937,291.4110412597656,293.1499938964844,293.1499938964844,283.1499938964844,19389.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591358184814453,1.0,0.0,0.0,2.224251747131348,2.224261522293091,3.301119306797773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.798828125,0.0,374.3995971679688,1895.4371337890625,0.0,1304.4007568359375,0.5634050965309143,1.0,0.0,3.0,1.0,0.0
