time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313620,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.9610015749931335,0.3711651265621185,0.3344472646713257,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.9990000128746032,0.4303844571113586,0.4038666188716888,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.9830024242401124,0.3988990187644958,0.2792898118495941,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9340577721595764,0.3436755537986755,0.3261706829071045,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8183429837226868,0.2318565398454666,1.0476075410842896,286.2044677734375,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17010498046875,286.20513916015625,1.0,0.5189880132675171,1.0,1.0,0.0,1.0,-2.872026205062866,2.872019529342652,6.628977644140832e-06,2.21701979637146,0.7755664587020874,0.7755664587020874,0.0,98.15766143798828,100.0,18888.28125,-0.0,1833.730712890625,1.0,283.1499938964844,285.2186279296875,290.1105651855469,291.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,19181.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563307642936707,1.0,0.0,0.0,2.179678201675415,2.179687976837158,3.170137858887756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.9892578125,0.0,354.8448486328125,1895.4371337890625,0.0,1284.651611328125,0.5533892512321472,1.0,0.0,3.0,1.0,0.0
12313680,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.9610015749931335,0.3711651265621185,0.3344472646713257,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.9990000128746032,0.4303844571113586,0.4038666188716888,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.9830024242401124,0.3988990187644958,0.2792898118495941,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9340577721595764,0.3436755537986755,0.3261706829071045,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8183429837226868,0.2318565398454666,1.0476075410842896,286.2044677734375,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17010498046875,286.20513916015625,1.0,0.5189880132675171,1.0,1.0,0.0,1.0,-2.872026205062866,2.872019529342652,6.628977644140832e-06,2.21701979637146,0.7755664587020874,0.7755664587020874,0.0,98.15766143798828,100.0,18888.28125,-0.0,1833.730712890625,1.0,283.1499938964844,285.2186279296875,290.1105651855469,291.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,19181.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563307642936707,1.0,0.0,0.0,2.179678201675415,2.179687976837158,3.170137858887756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.9892578125,0.0,354.8448486328125,1895.4371337890625,0.0,1284.651611328125,0.5533892512321472,1.0,0.0,3.0,1.0,0.0
12313740,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.9607067704200744,0.3708791732788086,0.3342045247554779,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.9990000128746032,0.431667685508728,0.4039307236671448,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244567871094,0.9831334948539734,0.3991375565528869,0.2794630229473114,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.9344294667243958,0.3440767824649811,0.3265571892261505,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.8187548518180847,0.2322639524936676,1.0494484901428225,286.2245178222656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1725158691406,286.225830078125,1.0,0.5201036334037781,1.0,1.0,0.0,1.0,-2.873862266540528,2.873855829238892,6.636805665038992e-06,2.2181458473205566,0.768333375453949,0.768333375453949,0.0,98.22686004638672,118.0,18779.32421875,-0.0,1837.5130615234373,1.0,283.1499938964844,285.2442626953125,290.1029968261719,291.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,19055.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536435484886169,1.0,0.0,0.0,2.139376878738404,2.1393861770629883,3.05399254330041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.607421875,0.0,338.0522766113281,1895.4371337890625,0.0,1265.8983154296875,0.5444551706314087,1.0,0.0,3.0,1.0,0.0
12313800,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.9607067704200744,0.3708791732788086,0.3342045247554779,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.9990000128746032,0.431667685508728,0.4039307236671448,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244567871094,0.9831334948539734,0.3991375565528869,0.2794630229473114,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.9344294667243958,0.3440767824649811,0.3265571892261505,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.8187548518180847,0.2322639524936676,1.0494484901428225,286.2245178222656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1725158691406,286.225830078125,1.0,0.5201036334037781,1.0,1.0,0.0,1.0,-2.873862266540528,2.873855829238892,6.636805665038992e-06,2.2181458473205566,0.768333375453949,0.768333375453949,0.0,98.22686004638672,118.0,18779.32421875,-0.0,1837.5130615234373,1.0,283.1499938964844,285.2442626953125,290.1029968261719,291.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,19055.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536435484886169,1.0,0.0,0.0,2.139376878738404,2.1393861770629883,3.05399254330041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.607421875,0.0,338.0522766113281,1895.4371337890625,0.0,1265.8983154296875,0.5444551706314087,1.0,0.0,3.0,1.0,0.0
12313860,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.9339516162872314,0.3705547749996185,0.3342020511627197,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.9837818145751952,0.4315966069698334,0.4092467129230499,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.9598987698554992,0.3993422985076904,0.2798275649547577,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.9082071185112,0.3444335460662842,0.3271973729133606,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.7991570830345154,0.2326284646987915,1.05253267288208,286.253662109375,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1723937988281,286.25445556640625,1.0,0.5265142321586609,1.0,1.0,0.0,1.0,-2.8836259841918945,2.88361930847168,6.682813364022877e-06,2.2260541915893555,0.7613335251808167,0.7613335251808167,0.0,105.79376983642578,136.0,18722.369140625,-0.0,1891.27099609375,1.0,283.1499938964844,285.2758178710937,290.0986022949219,291.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18968.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514852643013,1.0,0.0,0.0,2.102241039276123,2.102250099182129,2.948888493392588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.307373046875,0.0,323.2059631347656,1895.4371337890625,0.0,1250.9554443359375,0.5362930297851562,1.0,0.0,3.0,1.0,0.0
12313920,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.9339516162872314,0.3705547749996185,0.3342020511627197,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.9837818145751952,0.4315966069698334,0.4092467129230499,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.9598987698554992,0.3993422985076904,0.2798275649547577,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.9082071185112,0.3444335460662842,0.3271973729133606,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.7991570830345154,0.2326284646987915,1.05253267288208,286.253662109375,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1723937988281,286.25445556640625,1.0,0.5265142321586609,1.0,1.0,0.0,1.0,-2.8836259841918945,2.88361930847168,6.682813364022877e-06,2.2260541915893555,0.7613335251808167,0.7613335251808167,0.0,105.79376983642578,136.0,18722.369140625,-0.0,1891.27099609375,1.0,283.1499938964844,285.2758178710937,290.0986022949219,291.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18968.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514852643013,1.0,0.0,0.0,2.102241039276123,2.102250099182129,2.948888493392588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.307373046875,0.0,323.2059631347656,1895.4371337890625,0.0,1250.9554443359375,0.5362930297851562,1.0,0.0,3.0,1.0,0.0
12313980,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.8980540037155151,0.3701357841491699,0.3342899978160858,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.9505589604377748,0.431535542011261,0.4096209406852722,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.9231152534484864,0.3994653820991516,0.2802700102329254,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.8765468597412109,0.3447059094905853,0.3279373347759247,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.7718020677566528,0.2328987419605255,1.0560513734817505,286.2780456542969,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1716613769531,286.27911376953125,1.0,0.5354589819908142,1.0,1.0,0.0,1.0,-2.891374349594116,2.8913674354553223,6.718680651829345e-06,2.2319936752319336,0.7543889284133911,0.7543889284133911,0.0,117.99754333496094,154.0,18654.0390625,-0.0,1962.9364013671875,1.0,283.1499938964844,285.3036804199219,290.0948486328125,291.36431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18914.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498834490776062,1.0,0.0,0.0,2.0669610500335693,2.066969871520996,2.850742077953328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.052978515625,0.0,309.6513366699219,1895.4371337890625,0.0,1239.934814453125,0.5286070704460144,1.0,0.0,3.0,1.0,0.0
12314040,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.8980540037155151,0.3701357841491699,0.3342899978160858,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.9505589604377748,0.431535542011261,0.4096209406852722,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.9231152534484864,0.3994653820991516,0.2802700102329254,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.8765468597412109,0.3447059094905853,0.3279373347759247,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.7718020677566528,0.2328987419605255,1.0560513734817505,286.2780456542969,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1716613769531,286.27911376953125,1.0,0.5354589819908142,1.0,1.0,0.0,1.0,-2.891374349594116,2.8913674354553223,6.718680651829345e-06,2.2319936752319336,0.7543889284133911,0.7543889284133911,0.0,117.99754333496094,154.0,18654.0390625,-0.0,1962.9364013671875,1.0,283.1499938964844,285.3036804199219,290.0948486328125,291.36431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18914.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498834490776062,1.0,0.0,0.0,2.0669610500335693,2.066969871520996,2.850742077953328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.052978515625,0.0,309.6513366699219,1895.4371337890625,0.0,1239.934814453125,0.5286070704460144,1.0,0.0,3.0,1.0,0.0
12314100,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.8817205429077148,0.3698996603488922,0.3343518674373626,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.9315702319145204,0.4315470159053802,0.4099010229110718,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.9049484729766846,0.3995036482810974,0.2805080115795135,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903137207031,0.8612546324729919,0.3448173701763153,0.3283291161060333,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.7585616111755371,0.2330021560192108,1.0578875541687012,286.2904357910156,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.171142578125,286.29150390625,1.0,0.5405208468437195,1.0,1.0,0.0,1.0,-2.8947486877441406,2.8947417736053467,6.734477210557088e-06,2.234645366668701,0.7509652972221375,0.7509652972221375,0.0,125.2458953857422,154.0,18619.703125,-0.0,2004.2528076171875,1.0,283.1499938964844,285.317626953125,290.0927124023437,291.3601989746094,293.1499938964844,293.1499938964844,283.1499938964844,18894.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491698026657104,1.0,0.0,0.0,2.049856185913086,2.049865245819092,2.8037558763571724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.9482421875,0.0,303.252197265625,1895.4371337890625,0.0,1235.0440673828125,0.5248990654945374,1.0,0.0,3.0,1.0,0.0
12314160,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.8665395975112915,0.3696523606777191,0.3344200849533081,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.9134251475334167,0.4315715730190277,0.4102177321910858,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028869628906,0.8892736434936523,0.3995323479175567,0.2807521820068359,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.8472442030906677,0.3449176251888275,0.3287278711795807,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025207519531,0.7464520931243896,0.2330880910158157,1.059730052947998,286.3029479980469,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1705627441406,286.30401611328125,1.0,0.5458507537841797,1.0,1.0,0.0,1.0,-2.89819884300232,2.8981921672821045,6.750650754838716e-06,2.2373580932617188,0.7475807070732117,0.7475807070732117,0.0,132.97897338867188,172.0,18586.39453125,-0.0,2048.1865234375,1.0,283.1499938964844,285.33160400390625,290.090576171875,291.3560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18877.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484767198562622,1.0,0.0,0.0,2.033052921295166,2.0330617427825928,2.757977597411809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.8896484375,0.0,297.0692443847656,1895.4371337890625,0.0,1230.3056640625,0.521266520023346,1.0,0.0,3.0,1.0,0.0
12314220,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.840498685836792,0.3691392540931701,0.3345704674720764,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.884242832660675,0.4316384196281433,0.4109092354774475,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.8618602752685547,0.3995749652385711,0.2812540829181671,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8231583833694458,0.3450987935066223,0.3295395374298095,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.7256359457969666,0.2332230061292648,1.0634056329727173,286.3282775878906,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1692199707031,286.3293762207031,1.0,0.5569485425949097,1.0,1.0,0.0,1.0,-2.905207395553589,2.905200719833374,6.783565368095879e-06,2.242868423461914,0.7409245371818542,0.7409245371818542,0.0,149.35610961914062,175.0,18521.548828125,-0.0,2141.0625,1.0,283.1499938964844,285.3597412109375,290.0865478515625,291.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,18847.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470874547958374,1.0,0.0,0.0,2.0001208782196045,2.0001296997070312,2.669352454631735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.91064453125,0.0,285.2311096191406,1895.4371337890625,0.0,1220.841552734375,0.5141710042953491,1.0,0.0,3.0,1.0,0.0
12314280,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.840498685836792,0.3691392540931701,0.3345704674720764,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.884242832660675,0.4316384196281433,0.4109092354774475,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.8618602752685547,0.3995749652385711,0.2812540829181671,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8231583833694458,0.3450987935066223,0.3295395374298095,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.7256359457969666,0.2332230061292648,1.0634056329727173,286.3282775878906,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1692199707031,286.3293762207031,1.0,0.5569485425949097,1.0,1.0,0.0,1.0,-2.905207395553589,2.905200719833374,6.783565368095879e-06,2.242868423461914,0.7409245371818542,0.7409245371818542,0.0,149.35610961914062,175.0,18521.548828125,-0.0,2141.0625,1.0,283.1499938964844,285.3597412109375,290.0865478515625,291.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,18847.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470874547958374,1.0,0.0,0.0,2.0001208782196045,2.0001296997070312,2.669352454631735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.91064453125,0.0,285.2311096191406,1895.4371337890625,0.0,1220.841552734375,0.5141710042953491,1.0,0.0,3.0,1.0,0.0
12314340,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.8262676000595093,0.3686309456825256,0.3345147967338562,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.352783203125,0.8684197664260864,0.4317298829555511,0.4114123582839966,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.8470343947410583,0.3996225297451019,0.2815973162651062,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.8094351887702942,0.3452761769294739,0.3301289081573486,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523864746094,0.713716983795166,0.2333295792341232,1.0659154653549194,286.352783203125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1678771972656,286.3537902832031,1.0,0.5639101266860962,1.0,1.0,0.0,1.0,-2.909886360168457,2.909879446029663,6.80573248246219e-06,2.246613025665283,0.7344189286231995,0.7344189286231995,0.0,160.32501220703125,163.0,18448.830078125,-0.0,2203.48681640625,1.0,283.1499938964844,285.3871154785156,290.0830993652344,291.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,18822.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456496715545654,1.0,0.0,0.0,1.9680355787277224,1.9680440425872805,2.584397122973314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.821044921875,0.0,274.0415344238281,1895.4371337890625,0.0,1211.0946044921875,0.507286012172699,1.0,0.0,3.0,1.0,0.0
12314400,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.8262676000595093,0.3686309456825256,0.3345147967338562,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.352783203125,0.8684197664260864,0.4317298829555511,0.4114123582839966,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.8470343947410583,0.3996225297451019,0.2815973162651062,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.8094351887702942,0.3452761769294739,0.3301289081573486,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523864746094,0.713716983795166,0.2333295792341232,1.0659154653549194,286.352783203125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1678771972656,286.3537902832031,1.0,0.5639101266860962,1.0,1.0,0.0,1.0,-2.909886360168457,2.909879446029663,6.80573248246219e-06,2.246613025665283,0.7344189286231995,0.7344189286231995,0.0,160.32501220703125,163.0,18448.830078125,-0.0,2203.48681640625,1.0,283.1499938964844,285.3871154785156,290.0830993652344,291.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,18822.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456496715545654,1.0,0.0,0.0,1.9680355787277224,1.9680440425872805,2.584397122973314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.821044921875,0.0,274.0415344238281,1895.4371337890625,0.0,1211.0946044921875,0.507286012172699,1.0,0.0,3.0,1.0,0.0
12314460,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.375244140625,0.8245648145675659,0.3681898713111877,0.3341445922851562,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8669341206550598,0.4318784475326538,0.4115808308124542,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.8456300497055054,0.3997289538383484,0.2816914618015289,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752136230469,0.8081459999084473,0.3455008864402771,0.3303706347942352,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749694824219,0.7125771045684814,0.2334634363651275,1.066678762435913,286.37530517578125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1669921875,286.376220703125,1.0,0.5643129348754883,1.0,1.0,0.0,1.0,-2.9109692573547363,2.910962581634521,6.811090770497685e-06,2.2475779056549072,0.7280465364456177,0.7280465364456177,0.0,161.53329467773438,151.0,18362.21484375,-0.0,2211.35546875,1.0,283.1499938964844,285.4128723144531,290.0801086425781,291.3324584960937,293.1499938964844,293.1499938964844,283.1499938964844,18800.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440590620040894,1.0,0.0,0.0,1.9366871118545528,1.9366954565048216,2.502720519714785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.26025390625,0.0,263.428955078125,1895.4371337890625,0.0,1200.36865234375,0.500586211681366,1.0,0.0,3.0,1.0,0.0
12314520,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.375244140625,0.8245648145675659,0.3681898713111877,0.3341445922851562,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8669341206550598,0.4318784475326538,0.4115808308124542,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.8456300497055054,0.3997289538383484,0.2816914618015289,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752136230469,0.8081459999084473,0.3455008864402771,0.3303706347942352,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749694824219,0.7125771045684814,0.2334634363651275,1.066678762435913,286.37530517578125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1669921875,286.376220703125,1.0,0.5643129348754883,1.0,1.0,0.0,1.0,-2.9109692573547363,2.910962581634521,6.811090770497685e-06,2.2475779056549072,0.7280465364456177,0.7280465364456177,0.0,161.53329467773438,151.0,18362.21484375,-0.0,2211.35546875,1.0,283.1499938964844,285.4128723144531,290.0801086425781,291.3324584960937,293.1499938964844,293.1499938964844,283.1499938964844,18800.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440590620040894,1.0,0.0,0.0,1.9366871118545528,1.9366954565048216,2.502720519714785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.26025390625,0.0,263.428955078125,1895.4371337890625,0.0,1200.36865234375,0.500586211681366,1.0,0.0,3.0,1.0,0.0
12314580,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881225585937,0.8272152543067932,0.3679770827293396,0.3338524103164673,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38818359375,0.8702057003974915,0.4320099055767059,0.4115993678569793,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.8486651182174683,0.3998399972915649,0.2816899120807647,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880920410156,0.8111889958381653,0.3456776738166809,0.3304319083690643,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878479003906,0.7152197360992432,0.2335786521434784,1.0667046308517456,286.38818359375,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1668701171875,286.3890991210937,1.0,0.5627452731132507,1.0,1.0,0.0,1.0,-2.9107439517974854,2.9107370376586914,6.810155355196912e-06,2.2474565505981445,0.724288821220398,0.724288821220398,0.0,159.1904754638672,151.0,18306.92578125,-0.0,2199.33447265625,1.0,283.1499938964844,285.4278259277344,290.0785827636719,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,18788.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429846882820129,1.0,0.0,0.0,1.9182087182998653,1.9182169437408447,2.4551900423830375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.40625,0.0,257.3172912597656,1895.4371337890625,0.0,1193.1580810546875,0.4966491758823395,1.0,0.0,3.0,1.0,0.0
12314640,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39666748046875,0.829952597618103,0.3678544461727142,0.3336475789546966,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.8735070824623108,0.4321139752864837,0.4115981757640838,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.8517380952835083,0.3999323844909668,0.2816802561283111,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.8141679763793945,0.3458123207092285,0.3304594755172729,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7178083658218384,0.2336699217557907,1.0666483640670776,286.396728515625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1669616699219,286.3976135253906,1.0,0.5612444281578064,1.0,1.0,0.0,1.0,-2.910450458526612,2.9104437828063965,6.808856142015429e-06,2.247262477874756,0.7218120694160461,0.7218120694160461,0.0,156.8861541748047,139.0,18269.701171875,-0.0,2187.3896484375,1.0,283.1499938964844,285.4377136230469,290.0777282714844,291.3245544433594,293.1499938964844,293.1499938964844,283.1499938964844,18780.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422209739685059,1.0,0.0,0.0,1.9060156345367432,1.9060237407684328,2.42407651285248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.53125,0.0,253.34085083007807,1895.4371337890625,0.0,1188.0491943359375,0.4940556585788727,1.0,0.0,3.0,1.0,0.0
12314700,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40728759765625,0.8345081806182861,0.3677250146865845,0.3333845734596252,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.8789514899253845,0.4322649240493774,0.4115861356258392,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.8568258881568909,0.4000710844993591,0.2816620469093323,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072570800781,0.8189470767974854,0.3460020720958709,0.3304838538169861,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.7219590544700623,0.2338022738695144,1.066516399383545,286.4073486328125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.167236328125,286.40826416015625,1.0,0.5588930249214172,1.0,1.0,0.0,1.0,-2.909968852996826,2.909962177276612,6.806688816141104e-06,2.2469286918640137,0.7187532782554626,0.7187532782554626,0.0,153.2313995361328,139.0,18223.048828125,-0.0,2168.421630859375,1.0,283.1499938964844,285.4500732421875,290.07696533203125,291.3208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18770.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412155032157898,1.0,0.0,0.0,1.890941500663757,1.8909496068954468,2.385885409239563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.256591796875,0.0,248.4860076904297,1895.4371337890625,0.0,1181.3447265625,0.4908541142940521,1.0,0.0,3.0,1.0,0.0
12314760,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.8401274085044861,0.3676192760467529,0.3331214487552643,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179992675781,0.8856186270713806,0.4324366748332977,0.411571204662323,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8630946278572083,0.400233119726181,0.2816434800624847,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.8246631622314453,0.3462138473987579,0.3305062055587768,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41766357421875,0.7269183397293091,0.2339527606964111,1.0663591623306274,286.4179992675781,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1676940917969,286.4189147949219,1.0,0.556183934211731,1.0,1.0,0.0,1.0,-2.9094502925872803,2.9094433784484863,6.804346412536688e-06,2.2465648651123047,0.7157361507415771,0.7157361507415771,0.0,148.99253845214844,127.0,18176.60546875,-0.0,2146.498291015625,1.0,283.1499938964844,285.46240234375,290.0765686035156,291.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18760.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401699185371399,1.0,0.0,0.0,1.8760491609573364,1.8760571479797363,2.3484525968342498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.08349609375,0.0,243.75494384765625,1895.4371337890625,0.0,1174.3984375,0.48769611120224,1.0,0.0,3.0,1.0,0.0
12314820,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.8544742465019226,0.3674737811088562,0.3326115310192108,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.9023008346557616,0.4328328967094421,0.4115478098392486,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.8789984583854675,0.4006185531616211,0.2816166877746582,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.8388158679008484,0.3467006087303161,0.330564796924591,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391174316406,0.7391801476478577,0.2343002557754516,1.066046118736267,286.439453125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.16900634765625,286.4403686523437,1.0,0.5500600337982178,1.0,1.0,0.0,1.0,-2.90847110748291,2.908464193344116,6.799928542022826e-06,2.245880365371704,0.7098283171653748,0.7098283171653748,0.0,139.3680877685547,115.0,18085.03515625,-0.0,2097.08544921875,1.0,283.1499938964844,285.4871520996094,290.0768127441406,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18739.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380107402801514,1.0,0.0,0.0,1.846809148788452,1.8468170166015625,2.2758175077797205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.07763671875,0.0,234.651123046875,1895.4371337890625,0.0,1160.138671875,0.4815094172954559,1.0,0.0,3.0,1.0,0.0
12314880,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.8544742465019226,0.3674737811088562,0.3326115310192108,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.9023008346557616,0.4328328967094421,0.4115478098392486,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.8789984583854675,0.4006185531616211,0.2816166877746582,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.8388158679008484,0.3467006087303161,0.330564796924591,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391174316406,0.7391801476478577,0.2343002557754516,1.066046118736267,286.439453125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.16900634765625,286.4403686523437,1.0,0.5500600337982178,1.0,1.0,0.0,1.0,-2.90847110748291,2.908464193344116,6.799928542022826e-06,2.245880365371704,0.7098283171653748,0.7098283171653748,0.0,139.3680877685547,115.0,18085.03515625,-0.0,2097.08544921875,1.0,283.1499938964844,285.4871520996094,290.0768127441406,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18739.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380107402801514,1.0,0.0,0.0,1.846809148788452,1.8468170166015625,2.2758175077797205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.07763671875,0.0,234.651123046875,1895.4371337890625,0.0,1160.138671875,0.4815094172954559,1.0,0.0,3.0,1.0,0.0
12314940,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610900878906,0.8736016750335693,0.3674190640449524,0.3321442008018493,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4611511230469,0.9255526661872864,0.4332908689975738,0.4115448296070099,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8997405767440796,0.4010805189609527,0.281614750623703,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610595703125,0.8574256896972656,0.3472773432731628,0.3306666612625122,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.755304217338562,0.2347037941217422,1.0658023357391355,286.4611511230469,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1707458496094,286.4620666503906,1.0,0.5433050990104675,1.0,1.0,0.0,1.0,-2.9077327251434326,2.9077258110046387,6.796636625949759e-06,2.2453808784484863,0.7041052579879761,0.7041052579879761,0.0,128.72300720214844,103.0,17996.0703125,-0.0,2043.0479736328125,1.0,283.1499938964844,285.511962890625,290.0784912109375,291.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,18717.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358300447463989,1.0,0.0,0.0,1.8183835744857788,1.81839120388031,2.2062991433813295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.5751953125,0.0,226.03163146972656,1895.4371337890625,0.0,1145.8524169921875,0.4755121767520904,1.0,0.0,3.0,1.0,0.0
12315000,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610900878906,0.8736016750335693,0.3674190640449524,0.3321442008018493,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4611511230469,0.9255526661872864,0.4332908689975738,0.4115448296070099,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8997405767440796,0.4010805189609527,0.281614750623703,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610595703125,0.8574256896972656,0.3472773432731628,0.3306666612625122,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.755304217338562,0.2347037941217422,1.0658023357391355,286.4611511230469,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1707458496094,286.4620666503906,1.0,0.5433050990104675,1.0,1.0,0.0,1.0,-2.9077327251434326,2.9077258110046387,6.796636625949759e-06,2.2453808784484863,0.7041052579879761,0.7041052579879761,0.0,128.72300720214844,103.0,17996.0703125,-0.0,2043.0479736328125,1.0,283.1499938964844,285.511962890625,290.0784912109375,291.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,18717.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358300447463989,1.0,0.0,0.0,1.8183835744857788,1.81839120388031,2.2062991433813295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.5751953125,0.0,226.03163146972656,1895.4371337890625,0.0,1145.8524169921875,0.4755121767520904,1.0,0.0,3.0,1.0,0.0
12315060,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.8985417485237122,0.3674504458904266,0.3317331075668335,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.9554076790809632,0.4338034689426422,0.4115709364414215,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.9282172322273254,0.4016119539737701,0.2816448509693146,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.8819388747215271,0.3479430377483368,0.3308296203613281,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826965332031,0.7766015529632568,0.2351542860269546,1.065667748451233,286.4830322265625,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1727905273437,286.4839782714844,1.0,0.5361899733543396,1.0,1.0,0.0,1.0,-2.9073400497436523,2.907333374023437,6.794964065193199e-06,2.245149850845337,0.6985775232315063,0.6985775232315063,0.0,117.5015640258789,91.0,17910.189453125,-0.0,1986.7520751953125,1.0,283.1499938964844,285.5368347167969,290.0814208984375,291.3056945800781,293.1499938964844,293.1499938964844,283.1499938964844,18693.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336842179298401,1.0,0.0,0.0,1.7908440828323364,1.790851593017578,2.139976231774199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.554443359375,0.0,217.89385986328125,1895.4371337890625,0.0,1131.9097900390625,0.469718188047409,1.0,0.0,3.0,1.0,0.0
12315120,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.8985417485237122,0.3674504458904266,0.3317331075668335,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.9554076790809632,0.4338034689426422,0.4115709364414215,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.9282172322273254,0.4016119539737701,0.2816448509693146,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.8819388747215271,0.3479430377483368,0.3308296203613281,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826965332031,0.7766015529632568,0.2351542860269546,1.065667748451233,286.4830322265625,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1727905273437,286.4839782714844,1.0,0.5361899733543396,1.0,1.0,0.0,1.0,-2.9073400497436523,2.907333374023437,6.794964065193199e-06,2.245149850845337,0.6985775232315063,0.6985775232315063,0.0,117.5015640258789,91.0,17910.189453125,-0.0,1986.7520751953125,1.0,283.1499938964844,285.5368347167969,290.0814208984375,291.3056945800781,293.1499938964844,293.1499938964844,283.1499938964844,18693.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336842179298401,1.0,0.0,0.0,1.7908440828323364,1.790851593017578,2.139976231774199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.554443359375,0.0,217.89385986328125,1895.4371337890625,0.0,1131.9097900390625,0.469718188047409,1.0,0.0,3.0,1.0,0.0
12315180,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50494384765625,0.9336830377578736,0.3675560355186462,0.3313786387443542,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050354003906,0.9875314831733704,0.4343761801719665,0.4116380214691162,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049743652344,0.964682400226593,0.4022100269794464,0.2817118167877197,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.9148257374763488,0.3486880660057068,0.3310566246509552,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.804686963558197,0.2356438785791397,1.0656543970108032,286.5050354003906,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1750183105469,286.5059509277344,1.0,0.528864860534668,1.0,1.0,0.0,1.0,-2.9072604179382324,2.9072537422180176,6.794763066864107e-06,2.245164155960083,0.6932499408721924,0.6932499408721924,0.0,105.96238708496094,94.0,17827.3046875,-0.0,1929.45458984375,1.0,283.1499938964844,285.5616149902344,290.08551025390625,291.3046569824219,293.1499938964844,293.1499938964844,283.1499938964844,18667.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315945386886597,1.0,0.0,0.0,1.76424241065979,1.7642498016357422,2.076872789302797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.97021484375,0.0,210.2293395996093,1895.4371337890625,0.0,1118.442626953125,0.4641371965408325,1.0,0.0,3.0,1.0,0.0
12315240,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50494384765625,0.9336830377578736,0.3675560355186462,0.3313786387443542,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050354003906,0.9875314831733704,0.4343761801719665,0.4116380214691162,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049743652344,0.964682400226593,0.4022100269794464,0.2817118167877197,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.9148257374763488,0.3486880660057068,0.3310566246509552,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.804686963558197,0.2356438785791397,1.0656543970108032,286.5050354003906,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1750183105469,286.5059509277344,1.0,0.528864860534668,1.0,1.0,0.0,1.0,-2.9072604179382324,2.9072537422180176,6.794763066864107e-06,2.245164155960083,0.6932499408721924,0.6932499408721924,0.0,105.96238708496094,94.0,17827.3046875,-0.0,1929.45458984375,1.0,283.1499938964844,285.5616149902344,290.08551025390625,291.3046569824219,293.1499938964844,293.1499938964844,283.1499938964844,18667.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315945386886597,1.0,0.0,0.0,1.76424241065979,1.7642498016357422,2.076872789302797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.97021484375,0.0,210.2293395996093,1895.4371337890625,0.0,1118.442626953125,0.4641371965408325,1.0,0.0,3.0,1.0,0.0
12315300,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.946571171283722,0.3676281273365021,0.3313066661357879,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5164489746094,0.9968987703323364,0.4346790015697479,0.4117798209190368,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51641845703125,0.976155400276184,0.4025295674800873,0.281826913356781,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163269042969,0.9279388189315796,0.3490835726261139,0.3312833905220032,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.8144747614860535,0.2358990311622619,1.0661282539367676,286.5164489746094,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1761474609375,286.5174560546875,1.0,0.5271064043045044,1.0,1.0,0.0,1.0,-2.908364534378052,2.908357858657837,6.799947641411563e-06,2.2460265159606934,0.6906604170799255,0.6906604170799255,0.0,102.5198745727539,94.0,17790.5859375,-0.0,1914.1568603515625,1.0,283.1499938964844,285.57427978515625,290.087890625,291.3046264648437,293.1499938964844,293.1499938964844,283.1499938964844,18654.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305665373802185,1.0,0.0,0.0,1.7512701749801636,1.7512775659561155,2.0464433703182294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.927734375,0.0,206.55995178222656,1895.4371337890625,0.0,1111.8577880859375,0.4614210426807403,1.0,0.0,3.0,1.0,0.0
12315360,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5273742675781,0.953306257724762,0.3676951229572296,0.3313037753105163,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274353027344,0.9990000128746032,0.4350722432136535,0.4092045426368713,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52740478515625,0.9819889068603516,0.4028480350971222,0.2819976806640625,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52734375,0.9352394938468932,0.349479615688324,0.3315871059894562,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5271301269531,0.8196474313735962,0.2361449152231216,1.0669236183166504,286.5274353027344,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1772155761719,286.5282592773437,1.0,0.525921642780304,1.0,1.0,0.0,1.0,-2.907614231109619,2.907607316970825,6.79659069646732e-06,2.245514154434204,0.6881192922592163,0.6881192922592163,0.0,100.73712921142578,112.0,17748.0,-0.0,1903.5572509765625,1.0,283.1499938964844,285.5865783691406,290.09063720703125,291.30499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18640.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295643448829651,1.0,0.0,0.0,1.7385621070861816,1.7385693788528442,2.016850970676387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.90625,0.0,203.00830078125,1895.4371337890625,0.0,1105.4638671875,0.4587632417678833,1.0,0.0,3.0,1.0,0.0
12315420,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.9410303235054016,0.3678380250930786,0.33155158162117,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.9935654997825624,0.4358432590961456,0.4129478633403778,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538330078125,0.9719530940055848,0.4035098552703857,0.2825466692447662,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5537414550781,0.9233709573745728,0.3503003418445587,0.3324800133705139,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.8110869526863098,0.2366340905427932,1.0697383880615234,286.5538635253906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17919921875,286.5550842285156,1.0,0.5300142765045166,1.0,1.0,0.0,1.0,-2.916753053665161,2.916746139526367,6.839464731456246e-06,2.25260853767395,0.6832616925239563,0.6832616925239563,0.0,104.38842010498048,130.0,17703.779296875,-0.0,1937.1162109375,1.0,283.1499938964844,285.61444091796875,290.0970153808594,291.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,18610.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276429891586304,1.0,0.0,0.0,1.713979959487915,1.7139872312545776,1.960220430419213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.340087890625,0.0,196.2504272460937,1895.4371337890625,0.0,1093.277587890625,0.4536289870738983,1.0,0.0,3.0,1.0,0.0
