time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315480,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.9410303235054016,0.3678380250930786,0.33155158162117,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.9935654997825624,0.4358432590961456,0.4129478633403778,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538330078125,0.9719530940055848,0.4035098552703857,0.2825466692447662,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5537414550781,0.9233709573745728,0.3503003418445587,0.3324800133705139,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.8110869526863098,0.2366340905427932,1.0697383880615234,286.5538635253906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17919921875,286.5550842285156,1.0,0.5300142765045166,1.0,1.0,0.0,1.0,-2.916753053665161,2.916746139526367,6.839464731456246e-06,2.25260853767395,0.6832616925239563,0.6832616925239563,0.0,104.38842010498048,130.0,17703.779296875,-0.0,1937.1162109375,1.0,283.1499938964844,285.61444091796875,290.0970153808594,291.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,18610.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276429891586304,1.0,0.0,0.0,1.713979959487915,1.7139872312545776,1.960220430419213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.340087890625,0.0,196.2504272460937,1895.4371337890625,0.0,1093.277587890625,0.4536289870738983,1.0,0.0,3.0,1.0,0.0
12315540,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.9086455702781676,0.3679470121860504,0.3320243954658508,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.967529833316803,0.4363654255867004,0.4138242900371551,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.9415292143821716,0.4041582345962524,0.2832850813865661,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.893937885761261,0.3511074185371399,0.3336296379566192,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.7868471145629883,0.2370576858520507,1.073547124862671,286.58062744140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18023681640625,286.581787109375,1.0,0.5377286672592163,1.0,1.0,0.0,1.0,-2.9251978397369385,2.9251909255981445,6.879287411720725e-06,2.2592010498046875,0.6786850094795227,0.6786850094795227,0.0,114.4995574951172,148.0,17660.16796875,-0.0,2001.4630126953125,1.0,283.1499938964844,285.642333984375,290.10546875,291.3131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18576.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260748505592346,1.0,0.0,0.0,1.6907403469085691,1.6907473802566528,1.9074239787642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.700927734375,0.0,189.9955596923828,1895.4371337890625,0.0,1083.4017333984375,0.4487791657447815,1.0,0.0,3.0,1.0,0.0
12315600,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.9086455702781676,0.3679470121860504,0.3320243954658508,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.967529833316803,0.4363654255867004,0.4138242900371551,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.9415292143821716,0.4041582345962524,0.2832850813865661,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.893937885761261,0.3511074185371399,0.3336296379566192,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.7868471145629883,0.2370576858520507,1.073547124862671,286.58062744140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18023681640625,286.581787109375,1.0,0.5377286672592163,1.0,1.0,0.0,1.0,-2.9251978397369385,2.9251909255981445,6.879287411720725e-06,2.2592010498046875,0.6786850094795227,0.6786850094795227,0.0,114.4995574951172,148.0,17660.16796875,-0.0,2001.4630126953125,1.0,283.1499938964844,285.642333984375,290.10546875,291.3131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18576.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260748505592346,1.0,0.0,0.0,1.6907403469085691,1.6907473802566528,1.9074239787642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.700927734375,0.0,189.9955596923828,1895.4371337890625,0.0,1083.4017333984375,0.4487791657447815,1.0,0.0,3.0,1.0,0.0
12315660,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.8916365504264832,0.3721906840801239,0.3353448510169983,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241149902344,0.9491334557533264,0.4413084685802459,0.4178793132305145,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.9221343994140624,0.4090839922428131,0.2863018214702606,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.8783577084541321,0.3563519120216369,0.3379624485969543,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.7745042443275452,0.2421197742223739,1.092984676361084,286.6241149902344,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2252502441406,286.62646484375,1.0,0.5494365692138672,1.0,1.0,0.0,1.0,-2.9662225246429443,2.9662156105041504,7.072982953104656e-06,2.290618658065796,0.6746631860733032,0.6746631860733032,0.0,124.03116607666016,166.0,17739.44140625,-0.0,2118.914306640625,1.0,283.1499938964844,285.6827392578125,290.11590576171875,291.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18529.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625006377696991,1.0,0.0,0.0,1.669242024421692,1.6692489385604858,1.8592253070437442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.95703125,0.0,184.2847900390625,1895.4371337890625,0.0,1076.709228515625,0.4442765712738037,1.0,0.0,3.0,1.0,0.0
12315720,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.8916365504264832,0.3721906840801239,0.3353448510169983,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241149902344,0.9491334557533264,0.4413084685802459,0.4178793132305145,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.9221343994140624,0.4090839922428131,0.2863018214702606,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.8783577084541321,0.3563519120216369,0.3379624485969543,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.7745042443275452,0.2421197742223739,1.092984676361084,286.6241149902344,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2252502441406,286.62646484375,1.0,0.5494365692138672,1.0,1.0,0.0,1.0,-2.9662225246429443,2.9662156105041504,7.072982953104656e-06,2.290618658065796,0.6746631860733032,0.6746631860733032,0.0,124.03116607666016,166.0,17739.44140625,-0.0,2118.914306640625,1.0,283.1499938964844,285.6827392578125,290.11590576171875,291.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18529.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625006377696991,1.0,0.0,0.0,1.669242024421692,1.6692489385604858,1.8592253070437442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.95703125,0.0,184.2847900390625,1895.4371337890625,0.0,1076.709228515625,0.4442765712738037,1.0,0.0,3.0,1.0,0.0
12315780,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8763895034790039,0.3738912343978882,0.3374120593070984,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.931148886680603,0.4436257481575012,0.4206100702285766,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.9050613641738892,0.4113200306892395,0.2882733047008514,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8642892241477966,0.3588789105415344,0.3408989310264587,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.7631200551986694,0.2446030527353286,1.1067248582839966,286.6573486328125,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24365234375,286.6593322753906,1.0,0.558761477470398,1.0,1.0,0.0,1.0,-2.994415521621704,2.994408369064331,7.208675469883019e-06,2.312648057937622,0.6722952723503113,0.6722952723503113,0.0,133.0554962158203,166.0,17801.478515625,-0.0,2214.0185546875,1.0,283.1499938964844,285.71270751953125,290.1260681152344,291.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18488.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250960230827332,1.0,0.0,0.0,1.6561506986618042,1.656157612800598,1.8301771831374938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.658203125,0.0,180.82620239257807,1895.4371337890625,0.0,1077.269287109375,0.4415099620819092,1.0,0.0,3.0,1.0,0.0
12315840,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.671142578125,0.8684831857681274,0.3745140731334686,0.3382134437561035,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712646484375,0.921549916267395,0.4445406198501587,0.4217264652252197,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.8968219757080078,0.4121924638748169,0.2890703380107879,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67108154296875,0.8569847941398621,0.3598863184452057,0.3421073853969574,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.670654296875,0.7570708990097046,0.2455800175666809,1.1123602390289309,286.6712646484375,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2498474121094,286.6731262207031,1.0,0.5632638931274414,1.0,1.0,0.0,1.0,-3.0059096813201904,3.0059022903442383,7.264367013704032e-06,2.3216300010681152,0.6712372303009033,0.6712372303009033,0.0,137.96127319335938,184.0,17823.880859375,-0.0,2259.5673828125,1.0,283.1499938964844,285.72540283203125,290.1309509277344,291.3441467285156,293.1499938964844,293.1499938964844,283.1499938964844,18470.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253508925437927,1.0,0.0,0.0,1.6503307819366455,1.6503376960754397,1.8173368232510256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.046630859375,0.0,179.303955078125,1895.4371337890625,0.0,1078.864013671875,0.4402815997600555,1.0,0.0,3.0,1.0,0.0
12315900,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.8559848070144653,0.3753066956996918,0.3392896950244903,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6909484863281,0.9066346883773804,0.4457809031009674,0.4232843816280365,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.8836458325386047,0.4133667945861816,0.2901753783226013,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.8454230427742004,0.3612610399723053,0.3437997996807098,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903686523437,0.7473723888397217,0.2468812763690948,1.1201484203338623,286.6909484863281,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.25665283203125,286.6925964355469,1.0,0.5703698396682739,1.0,1.0,0.0,1.0,-3.021808624267578,3.021801233291626,7.341750006162329e-06,2.3340513706207275,0.6696590781211853,0.6696590781211853,0.0,146.30429077148438,184.0,17851.318359375,-0.0,2331.142822265625,1.0,283.1499938964844,285.7434387207031,290.13800048828125,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18443.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259610652923584,1.0,0.0,0.0,1.6417025327682495,1.6417094469070437,1.7983836642088138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.26806640625,0.0,177.0658416748047,1895.4371337890625,0.0,1082.6876220703125,0.4384633600711822,1.0,0.0,3.0,1.0,0.0
12315960,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.8442584872245789,0.3759802281856537,0.3402515351772308,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088623046875,0.8934690952301025,0.446887731552124,0.4247093796730041,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70880126953125,0.8710986971855164,0.4144134521484375,0.2911848425865173,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8345311284065247,0.362492024898529,0.3453488349914551,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7083435058594,0.7381669282913208,0.2480036467313766,1.1271071434020996,286.7088623046875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2612609863281,286.7103881835937,1.0,0.5774580240249634,1.0,1.0,0.0,1.0,-3.036122560501098,3.0361151695251465,7.411760179820703e-06,2.345231294631958,0.6681532859802246,0.6681532859802246,0.0,155.09164428710938,187.0,17873.056640625,-0.0,2402.808837890625,1.0,283.1499938964844,285.760009765625,290.14410400390625,291.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18419.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266533732414246,1.0,0.0,0.0,1.6335296630859375,1.633536458015442,1.7805223251343705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.949462890625,0.0,174.9666290283203,1895.4371337890625,0.0,1087.0379638671875,0.4367446303367615,1.0,0.0,3.0,1.0,0.0
12316020,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397766113281,0.830965518951416,0.3771359324455261,0.3417488038539886,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.878504753112793,0.4488734602928161,0.42707559466362,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398376464844,0.8569778800010681,0.4162976443767547,0.2928583323955536,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73974609375,0.822293758392334,0.3647003173828125,0.3479371666908264,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394714355469,0.7279378175735474,0.2499005496501922,1.1381759643554688,286.7398681640625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.26641845703125,286.7410583496094,1.0,0.5870326161384583,1.0,1.0,0.0,1.0,-3.0592026710510254,3.059195041656494,7.525473392888671e-06,2.363311052322388,0.6652976870536804,0.6652976870536804,0.0,166.96568298339844,190.0,17897.109375,-0.0,2507.75146484375,1.0,283.1499938964844,285.7890319824219,290.1539611816406,291.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,18377.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627923846244812,1.0,0.0,0.0,1.6182734966278076,1.618280291557312,1.7474198443778732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.86083984375,0.0,171.1056671142578,1895.4371337890625,0.0,1095.0531005859375,0.433548241853714,1.0,0.0,3.0,1.0,0.0
12316080,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397766113281,0.830965518951416,0.3771359324455261,0.3417488038539886,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.878504753112793,0.4488734602928161,0.42707559466362,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398376464844,0.8569778800010681,0.4162976443767547,0.2928583323955536,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73974609375,0.822293758392334,0.3647003173828125,0.3479371666908264,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394714355469,0.7279378175735474,0.2499005496501922,1.1381759643554688,286.7398681640625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.26641845703125,286.7410583496094,1.0,0.5870326161384583,1.0,1.0,0.0,1.0,-3.0592026710510254,3.059195041656494,7.525473392888671e-06,2.363311052322388,0.6652976870536804,0.6652976870536804,0.0,166.96568298339844,190.0,17897.109375,-0.0,2507.75146484375,1.0,283.1499938964844,285.7890319824219,290.1539611816406,291.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,18377.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627923846244812,1.0,0.0,0.0,1.6182734966278076,1.618280291557312,1.7474198443778732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.86083984375,0.0,171.1056671142578,1895.4371337890625,0.0,1095.0531005859375,0.433548241853714,1.0,0.0,3.0,1.0,0.0
12316140,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.8230025768280029,0.3781622350215912,0.34296515583992,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659912109375,0.8697113394737244,0.4506944715976715,0.4291070401668548,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.8487882614135742,0.418041467666626,0.2943023145198822,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.8150301575660706,0.3667143285274505,0.3501600921154022,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.7219004034996033,0.2514857351779938,1.1469532251358032,286.7659912109375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2680969238281,286.7670288085937,1.0,0.5941237211227417,1.0,1.0,0.0,1.0,-3.078070878982544,3.0780632495880127,7.619029929628596e-06,2.3780710697174072,0.6626354455947876,0.6626354455947876,0.0,175.25082397460938,178.0,17906.798828125,-0.0,2587.194091796875,1.0,283.1499938964844,285.8138732910156,290.1618957519531,291.3844909667969,293.1499938964844,293.1499938964844,283.1499938964844,18343.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286704540252686,1.0,0.0,0.0,1.6043471097946167,1.6043537855148315,1.7174735944536226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.519775390625,0.0,167.64990234375,1895.4371337890625,0.0,1099.7825927734375,0.430647611618042,1.0,0.0,3.0,1.0,0.0
12316200,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.8230025768280029,0.3781622350215912,0.34296515583992,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659912109375,0.8697113394737244,0.4506944715976715,0.4291070401668548,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.8487882614135742,0.418041467666626,0.2943023145198822,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.8150301575660706,0.3667143285274505,0.3501600921154022,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.7219004034996033,0.2514857351779938,1.1469532251358032,286.7659912109375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2680969238281,286.7670288085937,1.0,0.5941237211227417,1.0,1.0,0.0,1.0,-3.078070878982544,3.0780632495880127,7.619029929628596e-06,2.3780710697174072,0.6626354455947876,0.6626354455947876,0.0,175.25082397460938,178.0,17906.798828125,-0.0,2587.194091796875,1.0,283.1499938964844,285.8138732910156,290.1618957519531,291.3844909667969,293.1499938964844,293.1499938964844,283.1499938964844,18343.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286704540252686,1.0,0.0,0.0,1.6043471097946167,1.6043537855148315,1.7174735944536226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.519775390625,0.0,167.64990234375,1895.4371337890625,0.0,1099.7825927734375,0.430647611618042,1.0,0.0,3.0,1.0,0.0
12316260,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78790283203125,0.8246532678604126,0.3791564404964447,0.3438182473182678,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.8719770312309265,0.4524630606174469,0.430735319852829,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.8509464859962463,0.4197522699832916,0.2954623699188232,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.8173829317092896,0.3686556816101074,0.3519583344459533,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876892089844,0.7240323424339294,0.2529100775718689,1.1532881259918213,286.7879638671875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.26824951171875,286.788818359375,1.0,0.5953245162963867,1.0,1.0,0.0,1.0,-3.092233180999756,3.0922255516052246,7.689774975006003e-06,2.389209508895874,0.6601155400276184,0.6601155400276184,0.0,174.95571899414062,166.0,17901.30078125,-0.0,2613.056640625,1.0,283.1499938964844,285.835205078125,290.1700134277344,291.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18316.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288197636604309,1.0,0.0,0.0,1.5914654731750488,1.591472029685974,1.6900044386147789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.5732421875,0.0,164.51260375976562,1895.4371337890625,0.0,1100.730224609375,0.427980363368988,1.0,0.0,3.0,1.0,0.0
12316320,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78790283203125,0.8246532678604126,0.3791564404964447,0.3438182473182678,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.8719770312309265,0.4524630606174469,0.430735319852829,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.8509464859962463,0.4197522699832916,0.2954623699188232,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.8173829317092896,0.3686556816101074,0.3519583344459533,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876892089844,0.7240323424339294,0.2529100775718689,1.1532881259918213,286.7879638671875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.26824951171875,286.788818359375,1.0,0.5953245162963867,1.0,1.0,0.0,1.0,-3.092233180999756,3.0922255516052246,7.689774975006003e-06,2.389209508895874,0.6601155400276184,0.6601155400276184,0.0,174.95571899414062,166.0,17901.30078125,-0.0,2613.056640625,1.0,283.1499938964844,285.835205078125,290.1700134277344,291.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18316.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288197636604309,1.0,0.0,0.0,1.5914654731750488,1.591472029685974,1.6900044386147789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.5732421875,0.0,164.51260375976562,1895.4371337890625,0.0,1100.730224609375,0.427980363368988,1.0,0.0,3.0,1.0,0.0
12316380,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069152832031,0.8323183059692383,0.3801830112934112,0.3444982171058655,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070068359375,0.8812180161476135,0.4542501270771026,0.4321658611297607,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069763183594,0.8596646785736084,0.4214981198310852,0.2964887022972107,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069152832031,0.8256795406341553,0.3706000745296478,0.3535437285900116,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067321777344,0.7312541007995605,0.2542770206928253,1.158308506011963,286.8070068359375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.26806640625,286.8077697753906,1.0,0.5934794545173645,1.0,1.0,0.0,1.0,-3.1039483547210693,3.103940486907959,7.748501047899481e-06,2.3984055519104004,0.6577077507972717,0.6577077507972717,0.0,169.41033935546875,154.0,17888.02734375,-0.0,2606.5302734375,1.0,283.1499938964844,285.8539733886719,290.1792907714844,291.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18295.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284672021865845,1.0,0.0,0.0,1.57940411567688,1.5794106721878052,1.664485296259955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.4970703125,0.0,161.6274871826172,1895.4371337890625,0.0,1098.49365234375,0.4254986047744751,1.0,0.0,3.0,1.0,0.0
12316440,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069152832031,0.8323183059692383,0.3801830112934112,0.3444982171058655,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070068359375,0.8812180161476135,0.4542501270771026,0.4321658611297607,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069763183594,0.8596646785736084,0.4214981198310852,0.2964887022972107,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069152832031,0.8256795406341553,0.3706000745296478,0.3535437285900116,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067321777344,0.7312541007995605,0.2542770206928253,1.158308506011963,286.8070068359375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.26806640625,286.8077697753906,1.0,0.5934794545173645,1.0,1.0,0.0,1.0,-3.1039483547210693,3.103940486907959,7.748501047899481e-06,2.3984055519104004,0.6577077507972717,0.6577077507972717,0.0,169.41033935546875,154.0,17888.02734375,-0.0,2606.5302734375,1.0,283.1499938964844,285.8539733886719,290.1792907714844,291.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18295.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284672021865845,1.0,0.0,0.0,1.57940411567688,1.5794106721878052,1.664485296259955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.4970703125,0.0,161.6274871826172,1895.4371337890625,0.0,1098.49365234375,0.4254986047744751,1.0,0.0,3.0,1.0,0.0
12316500,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158264160156,0.8378325700759888,0.3807116448879242,0.344807893037796,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.8878102898597717,0.4551572799682617,0.4328466951847076,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8659234046936035,0.4223893284797668,0.2969799935817718,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.831436812877655,0.3715796172618866,0.3542961180210113,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.7362773418426514,0.2549525201320648,1.160550236701965,286.8158874511719,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2680053710937,286.8166198730469,1.0,0.5918394327163696,1.0,1.0,0.0,1.0,-3.109330177307129,3.1093225479125977,7.775553967803717e-06,2.402630090713501,0.6565445065498352,0.6565445065498352,0.0,165.44778442382812,154.0,17880.22265625,-0.0,2596.00048828125,1.0,283.1499938964844,285.86279296875,290.1845397949219,291.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,18286.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281633973121643,1.0,0.0,0.0,1.5736424922943115,1.5736490488052368,1.652363437187887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.557373046875,0.0,160.2657928466797,1895.4371337890625,0.0,1096.569091796875,0.4243175983428955,1.0,0.0,3.0,1.0,0.0
12316560,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.8443480134010315,0.3812496066093445,0.3451075255870819,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.824462890625,0.8955239057540894,0.45607390999794,0.4335166811943054,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.824462890625,0.8733025789260864,0.4232923984527588,0.297465056180954,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.8381487727165222,0.3725651502609253,0.3550341725349426,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.7421498894691467,0.2556259632110595,1.1626858711242676,286.8244934082031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2679748535156,286.8251953125,1.0,0.5898957252502441,1.0,1.0,0.0,1.0,-3.114534616470337,3.1145267486572266,7.801758329151198e-06,2.406714677810669,0.6554065346717834,0.6554065346717834,0.0,160.97952270507812,142.0,17872.140625,-0.0,2582.395751953125,1.0,283.1499938964844,285.871337890625,290.1902160644531,291.4110717773437,293.1499938964844,293.1499938964844,283.1499938964844,18277.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278125643730164,1.0,0.0,0.0,1.568037033081055,1.5680434703826904,1.6406124814238865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.706787109375,0.0,158.95054626464844,1895.4371337890625,0.0,1094.349609375,0.4231709837913513,1.0,0.0,3.0,1.0,0.0
12316620,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.8604631423950195,0.3823490440845489,0.3456917405128479,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.9147876501083374,0.4579329192638397,0.4348421990871429,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.8913190960884094,0.4251298010349273,0.2984287440776825,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.8545795679092407,0.3745526373386383,0.356486827135086,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408508300781,0.7565663456916809,0.2569694519042969,1.1667518615722656,286.841064453125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2680358886719,286.8417663574219,1.0,0.5854044556617737,1.0,1.0,0.0,1.0,-3.124624729156494,3.124617099761963,7.852686394471675e-06,2.414633512496948,0.6532022356987,0.6532022356987,0.0,151.03912353515625,130.0,17855.900390625,-0.0,2549.066162109375,1.0,283.1499938964844,285.8878173828125,290.20263671875,291.4223937988281,293.1499938964844,293.1499938964844,283.1499938964844,18262.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627043604850769,1.0,0.0,0.0,1.557241916656494,1.55724835395813,1.6181009243609878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.26806640625,0.0,156.44265747070312,1895.4371337890625,0.0,1089.4954833984375,0.4209684133529663,1.0,0.0,3.0,1.0,0.0
12316680,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.8604631423950195,0.3823490440845489,0.3456917405128479,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.9147876501083374,0.4579329192638397,0.4348421990871429,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.8913190960884094,0.4251298010349273,0.2984287440776825,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.8545795679092407,0.3745526373386383,0.356486827135086,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408508300781,0.7565663456916809,0.2569694519042969,1.1667518615722656,286.841064453125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2680358886719,286.8417663574219,1.0,0.5854044556617737,1.0,1.0,0.0,1.0,-3.124624729156494,3.124617099761963,7.852686394471675e-06,2.414633512496948,0.6532022356987,0.6532022356987,0.0,151.03912353515625,130.0,17855.900390625,-0.0,2549.066162109375,1.0,283.1499938964844,285.8878173828125,290.20263671875,291.4223937988281,293.1499938964844,293.1499938964844,283.1499938964844,18262.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627043604850769,1.0,0.0,0.0,1.557241916656494,1.55724835395813,1.6181009243609878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.26806640625,0.0,156.44265747070312,1895.4371337890625,0.0,1089.4954833984375,0.4209684133529663,1.0,0.0,3.0,1.0,0.0
12316740,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85699462890625,0.881371796131134,0.3834754526615143,0.3462683856487274,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570556640625,0.9409323334693908,0.4598234891891479,0.4361636340618133,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570251464844,0.9146506786346436,0.4270053803920746,0.2993941903114319,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85699462890625,0.8758254051208496,0.3765597343444824,0.3579238355159759,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.7752215266227722,0.2583087980747223,1.1706327199935913,286.8570556640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2682800292969,286.8576965332031,1.0,0.580370306968689,1.0,1.0,0.0,1.0,-3.134461641311645,3.134453773498535,7.902492143330164e-06,2.422351837158203,0.6510980129241943,0.6510980129241943,0.0,140.2015838623047,118.0,17840.40625,-0.0,2510.214599609375,1.0,283.1499938964844,285.9036560058594,290.2162475585937,291.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,18248.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262592077255249,1.0,0.0,0.0,1.5469942092895508,1.5470006465911863,1.596874454889985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.172119140625,0.0,154.09085083007812,1895.4371337890625,0.0,1084.5594482421875,0.4188834428787231,1.0,0.0,3.0,1.0,0.0
12316800,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85699462890625,0.881371796131134,0.3834754526615143,0.3462683856487274,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570556640625,0.9409323334693908,0.4598234891891479,0.4361636340618133,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570251464844,0.9146506786346436,0.4270053803920746,0.2993941903114319,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85699462890625,0.8758254051208496,0.3765597343444824,0.3579238355159759,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.7752215266227722,0.2583087980747223,1.1706327199935913,286.8570556640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2682800292969,286.8576965332031,1.0,0.580370306968689,1.0,1.0,0.0,1.0,-3.134461641311645,3.134453773498535,7.902492143330164e-06,2.422351837158203,0.6510980129241943,0.6510980129241943,0.0,140.2015838623047,118.0,17840.40625,-0.0,2510.214599609375,1.0,283.1499938964844,285.9036560058594,290.2162475585937,291.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,18248.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262592077255249,1.0,0.0,0.0,1.5469942092895508,1.5470006465911863,1.596874454889985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.172119140625,0.0,154.09085083007812,1895.4371337890625,0.0,1084.5594482421875,0.4188834428787231,1.0,0.0,3.0,1.0,0.0
12316860,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.9081532955169678,0.3846256732940674,0.3468480408191681,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87255859375,0.970844566822052,0.4617389142513275,0.4374904036521911,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.9463039040565492,0.4289113283157348,0.3003675937652588,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.9029272198677064,0.3785809278488159,0.3593558371067047,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.7989875674247742,0.259642630815506,1.1743981838226318,286.87255859375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2684631347656,286.8731994628906,1.0,0.5750305652618408,1.0,1.0,0.0,1.0,-3.144173383712769,3.144165515899658,7.951814950502012e-06,2.4299702644348145,0.6490952372550964,0.6490952372550964,0.0,128.86663818359375,106.0,17826.298828125,-0.0,2468.193359375,1.0,283.1499938964844,285.9189453125,290.2308044433594,291.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,18236.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255046725273132,1.0,0.0,0.0,1.537266731262207,1.5372730493545532,1.5768553396355858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.3720703125,0.0,151.8826141357422,1895.4371337890625,0.0,1079.8267822265625,0.4169083535671234,1.0,0.0,3.0,1.0,0.0
12316920,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.9081532955169678,0.3846256732940674,0.3468480408191681,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87255859375,0.970844566822052,0.4617389142513275,0.4374904036521911,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.9463039040565492,0.4289113283157348,0.3003675937652588,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.9029272198677064,0.3785809278488159,0.3593558371067047,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.7989875674247742,0.259642630815506,1.1743981838226318,286.87255859375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2684631347656,286.8731994628906,1.0,0.5750305652618408,1.0,1.0,0.0,1.0,-3.144173383712769,3.144165515899658,7.951814950502012e-06,2.4299702644348145,0.6490952372550964,0.6490952372550964,0.0,128.86663818359375,106.0,17826.298828125,-0.0,2468.193359375,1.0,283.1499938964844,285.9189453125,290.2308044433594,291.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,18236.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255046725273132,1.0,0.0,0.0,1.537266731262207,1.5372730493545532,1.5768553396355858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.3720703125,0.0,151.8826141357422,1895.4371337890625,0.0,1079.8267822265625,0.4169083535671234,1.0,0.0,3.0,1.0,0.0
12316980,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.9361308217048644,0.385513573884964,0.3472944498062134,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.9935810565948486,0.463207334280014,0.4385039508342743,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.9730863571166992,0.4303760230541229,0.3011136949062347,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.9308706521987916,0.3801230788230896,0.3604429364204407,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8203811049461365,0.2606511414051056,1.1772013902664185,286.8840637207031,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.2685852050781,286.8847045898437,1.0,0.5708478689193726,1.0,1.0,0.0,1.0,-3.151503562927246,3.151495695114136,7.989140613062773e-06,2.4357192516326904,0.6476454138755798,0.6476454138755798,0.0,120.05389404296876,106.0,17816.8203125,-0.0,2434.909912109375,1.0,283.1499938964844,285.9302673339844,290.24237060546875,291.45977783203125,293.1499938964844,293.1499938964844,283.1499938964844,18226.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249606013298035,1.0,0.0,0.0,1.530227780342102,1.5302340984344482,1.5624479487996728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.992431640625,0.0,150.29843139648438,1895.4371337890625,0.0,1076.4228515625,0.4154809415340423,1.0,0.0,3.0,1.0,0.0
12317040,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.9452622532844543,0.3857906460762024,0.3474444150924682,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.9990000128746032,0.4637060463428497,0.4381637871265411,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.9808082580566406,0.4308359026908874,0.3013566732406616,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.9402625560760498,0.3806062936782837,0.3607949912548065,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.8269993662834167,0.2609645426273346,1.17812180519104,286.8873596191406,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2686462402344,286.88787841796875,1.0,0.5694472789764404,1.0,1.0,0.0,1.0,-3.152514696121216,3.1525065898895264,7.994557563506532e-06,2.43661904335022,0.6471927165985107,0.6471927165985107,0.0,117.45742797851562,109.0,17810.318359375,-0.0,2423.325439453125,1.0,283.1499938964844,285.9335632324219,290.2460632324219,291.4632873535156,293.1499938964844,293.1499938964844,283.1499938964844,18223.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247890591621399,1.0,0.0,0.0,1.5280472040176392,1.5280535221099854,1.557998103862701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.76708984375,0.0,149.8104248046875,1895.4371337890625,0.0,1075.351318359375,0.4150393009185791,1.0,0.0,3.0,1.0,0.0
12317100,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.9525163769721984,0.3863367438316345,0.3478759527206421,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.9990000128746032,0.4651143848896026,0.4306869804859161,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.9868274927139282,0.4317668676376343,0.3019570708274841,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.9480234980583192,0.3815858960151672,0.3616545796394348,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.8325511813163757,0.2615885734558105,1.1806261539459229,286.8909912109375,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.26904296875,286.8910827636719,1.0,0.5680080056190491,1.0,1.0,0.0,1.0,-3.14944076538086,3.149432897567749,7.97932534624124e-06,2.4343860149383545,0.646215558052063,0.646215558052063,0.0,115.37361145019533,109.0,17778.8984375,-0.0,2405.778564453125,1.0,283.1499938964844,285.93804931640625,290.2537536621094,291.47021484375,293.1499938964844,293.1499938964844,283.1499938964844,18219.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244125962257385,1.0,0.0,0.0,1.5235193967819214,1.5235257148742676,1.5487788118662138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.724609375,0.0,148.80763244628906,1895.4371337890625,0.0,1073.00244140625,0.4141273498535156,1.0,0.0,3.0,1.0,0.0
12317160,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.9572131037712096,0.3868554830551147,0.3483042120933532,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9990000128746032,0.4670999944210052,0.4253601133823395,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9906899333000184,0.4326773881912231,0.3025594055652618,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.9532034397125244,0.3825466334819793,0.3625175654888153,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8363450169563293,0.2621908485889435,1.1831344366073608,286.8938293457031,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2703552246094,286.89410400390625,1.0,0.5671743154525757,1.0,1.0,0.0,1.0,-3.148291826248169,3.1482839584350586,7.973459105414804e-06,2.4334793090820312,0.6452262997627258,0.6452262997627258,0.0,114.10509490966795,129.0,17752.25390625,-0.0,2396.806640625,1.0,283.1499938964844,285.9418029785156,290.2610778808594,291.4761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18218.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239368915557861,1.0,0.0,0.0,1.5189653635025024,1.518971562385559,1.5395335140055977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.3369140625,0.0,147.8115692138672,1895.4371337890625,0.0,1070.03955078125,0.4132182598114013,1.0,0.0,3.0,1.0,0.0
12317220,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9502264261245728,0.3879350125789642,0.3493356108665466,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.9990000128746032,0.470475822687149,0.4353462159633636,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.9856407642364502,0.4345495402812958,0.3039082884788513,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9469298720359802,0.3845111727714538,0.364436537027359,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.8316024541854858,0.2634284496307373,1.1890344619750977,286.91424560546875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27313232421875,286.9155578613281,1.0,0.5730867981910706,1.0,1.0,0.0,1.0,-3.172520160675049,3.17251205444336,8.095709745248314e-06,2.451824188232422,0.643521785736084,0.643521785736084,0.0,117.3992156982422,149.0,17788.1015625,-0.0,2461.012939453125,1.0,283.1499938964844,285.960205078125,290.2767639160156,291.49090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18204.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228576898574829,1.0,0.0,0.0,1.5103803873062134,1.5103867053985596,1.5221803550957702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.120361328125,0.0,145.91099548339844,1895.4371337890625,0.0,1063.3397216796875,0.4114809036254883,1.0,0.0,3.0,1.0,0.0
12317280,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9502264261245728,0.3879350125789642,0.3493356108665466,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.9990000128746032,0.470475822687149,0.4353462159633636,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.9856407642364502,0.4345495402812958,0.3039082884788513,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9469298720359802,0.3845111727714538,0.364436537027359,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.8316024541854858,0.2634284496307373,1.1890344619750977,286.91424560546875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27313232421875,286.9155578613281,1.0,0.5730867981910706,1.0,1.0,0.0,1.0,-3.172520160675049,3.17251205444336,8.095709745248314e-06,2.451824188232422,0.643521785736084,0.643521785736084,0.0,117.3992156982422,149.0,17788.1015625,-0.0,2461.012939453125,1.0,283.1499938964844,285.960205078125,290.2767639160156,291.49090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18204.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228576898574829,1.0,0.0,0.0,1.5103803873062134,1.5103867053985596,1.5221803550957702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.120361328125,0.0,145.91099548339844,1895.4371337890625,0.0,1063.3397216796875,0.4114809036254883,1.0,0.0,3.0,1.0,0.0
