time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317340,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.9186120629310608,0.3890178799629211,0.3507032394409179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9828336834907532,0.4712808430194855,0.4466498792171478,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9589062929153442,0.4364342093467712,0.3055245876312256,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.9161133766174316,0.386462390422821,0.366695374250412,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433288574219,0.8093637824058533,0.2646191418170929,1.196419596672058,286.94354248046875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2698059082031,286.9440002441406,1.0,0.5834953188896179,1.0,1.0,0.0,1.0,-3.199182510375977,3.199174165725708,8.2339020082145e-06,2.473050594329834,0.6422532200813293,0.6422532200813293,0.0,128.80731201171875,169.0,17847.361328125,-0.0,2576.888671875,1.0,283.1499938964844,285.9853820800781,290.297607421875,291.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18173.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225124597549438,1.0,0.0,0.0,1.5032756328582764,1.5032819509506226,1.507893472307842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.872802734375,0.0,144.29405212402344,1895.4371337890625,0.0,1061.202880859375,0.4099947810173034,1.0,0.0,3.0,1.0,0.0
12317400,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.9186120629310608,0.3890178799629211,0.3507032394409179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9828336834907532,0.4712808430194855,0.4466498792171478,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9589062929153442,0.4364342093467712,0.3055245876312256,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.9161133766174316,0.386462390422821,0.366695374250412,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433288574219,0.8093637824058533,0.2646191418170929,1.196419596672058,286.94354248046875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2698059082031,286.9440002441406,1.0,0.5834953188896179,1.0,1.0,0.0,1.0,-3.199182510375977,3.199174165725708,8.2339020082145e-06,2.473050594329834,0.6422532200813293,0.6422532200813293,0.0,128.80731201171875,169.0,17847.361328125,-0.0,2576.888671875,1.0,283.1499938964844,285.9853820800781,290.297607421875,291.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18173.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225124597549438,1.0,0.0,0.0,1.5032756328582764,1.5032819509506226,1.507893472307842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.872802734375,0.0,144.29405212402344,1895.4371337890625,0.0,1061.202880859375,0.4099947810173034,1.0,0.0,3.0,1.0,0.0
12317460,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.8841818571090698,0.3899514973163605,0.3521333634853363,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619140625,0.94789457321167,0.4723382890224457,0.4481095373630523,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618835449219,0.9210990071296692,0.4381942451000213,0.3072050213813782,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.8827299475669861,0.3882870674133301,0.3690326809883117,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.961669921875,0.7806955575942993,0.2656656503677368,1.2040663957595823,286.9619140625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26641845703125,286.9626770019531,1.0,0.5954621434211731,1.0,1.0,0.0,1.0,-3.218817234039306,3.218808889389038,8.335015991178807e-06,2.4881224632263184,0.6410943269729614,0.6410943269729614,0.0,144.92074584960938,189.0,17880.451171875,-0.0,2702.788330078125,1.0,283.1499938964844,286.0018310546875,290.3184509277344,291.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,18151.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228824257850647,1.0,0.0,0.0,1.497037649154663,1.4970438480377195,1.49540511529267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.601318359375,0.0,142.90016174316406,1895.4371337890625,0.0,1063.4927978515625,0.4087036252021789,1.0,0.0,3.0,1.0,0.0
12317520,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.8841818571090698,0.3899514973163605,0.3521333634853363,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619140625,0.94789457321167,0.4723382890224457,0.4481095373630523,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618835449219,0.9210990071296692,0.4381942451000213,0.3072050213813782,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.8827299475669861,0.3882870674133301,0.3690326809883117,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.961669921875,0.7806955575942993,0.2656656503677368,1.2040663957595823,286.9619140625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26641845703125,286.9626770019531,1.0,0.5954621434211731,1.0,1.0,0.0,1.0,-3.218817234039306,3.218808889389038,8.335015991178807e-06,2.4881224632263184,0.6410943269729614,0.6410943269729614,0.0,144.92074584960938,189.0,17880.451171875,-0.0,2702.788330078125,1.0,283.1499938964844,286.0018310546875,290.3184509277344,291.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,18151.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228824257850647,1.0,0.0,0.0,1.497037649154663,1.4970438480377195,1.49540511529267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.601318359375,0.0,142.90016174316406,1895.4371337890625,0.0,1063.4927978515625,0.4087036252021789,1.0,0.0,3.0,1.0,0.0
12317580,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.855313241481781,0.3907721638679504,0.3535396456718445,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.9125597476959229,0.4736969470977783,0.4500166773796081,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8893836736679077,0.4398539364337921,0.308878093957901,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.8546133637428284,0.3900104165077209,0.3713600933551788,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.7558215856552124,0.2665996253490448,1.2116146087646484,286.9798583984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2632141113281,286.9805908203125,1.0,0.6081554889678955,1.0,1.0,0.0,1.0,-3.2366886138916016,3.236680030822754,8.428102773905266e-06,2.5020463466644287,0.6401479244232178,0.6401479244232178,0.0,163.1490936279297,209.0,17914.384765625,-0.0,2839.937744140625,1.0,283.1499938964844,286.0175170898437,290.33770751953125,291.5604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18129.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233605146408081,1.0,0.0,0.0,1.4917503595352173,1.491756558418274,1.484860803202537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.173095703125,0.0,141.7150115966797,1895.4371337890625,0.0,1066.4576416015625,0.4076012372970581,1.0,0.0,3.0,1.0,0.0
12317640,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.855313241481781,0.3907721638679504,0.3535396456718445,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.9125597476959229,0.4736969470977783,0.4500166773796081,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8893836736679077,0.4398539364337921,0.308878093957901,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.8546133637428284,0.3900104165077209,0.3713600933551788,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.7558215856552124,0.2665996253490448,1.2116146087646484,286.9798583984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2632141113281,286.9805908203125,1.0,0.6081554889678955,1.0,1.0,0.0,1.0,-3.2366886138916016,3.236680030822754,8.428102773905266e-06,2.5020463466644287,0.6401479244232178,0.6401479244232178,0.0,163.1490936279297,209.0,17914.384765625,-0.0,2839.937744140625,1.0,283.1499938964844,286.0175170898437,290.33770751953125,291.5604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18129.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233605146408081,1.0,0.0,0.0,1.4917503595352173,1.491756558418274,1.484860803202537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.173095703125,0.0,141.7150115966797,1895.4371337890625,0.0,1066.4576416015625,0.4076012372970581,1.0,0.0,3.0,1.0,0.0
12317700,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.8431023955345154,0.391148567199707,0.3542268872261047,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.8982684016227722,0.4744185507297516,0.4510447680950165,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.8761386275291443,0.4406523108482361,0.3097043633460998,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.84273761510849,0.3908394873142242,0.3725089430809021,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.7453173995018005,0.2670300602912903,1.2152996063232422,286.9884948730469,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2615966796875,286.9891967773437,1.0,0.6146511435508728,1.0,1.0,0.0,1.0,-3.245559930801392,3.245551347732544,8.474506103084423e-06,2.5089590549468994,0.6397600769996643,0.6397600769996643,0.0,172.6983642578125,209.0,17933.1953125,-0.0,2911.338623046875,1.0,283.1499938964844,286.02496337890625,290.34722900390625,291.5711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18118.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235819458961487,1.0,0.0,0.0,1.4894907474517822,1.4894969463348389,1.4803657677475712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.512451171875,0.0,141.2054443359375,1895.4371337890625,0.0,1067.8326416015625,0.4071259796619415,1.0,0.0,3.0,1.0,0.0
12317760,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8321631550788879,0.3915062546730041,0.3549038767814636,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8856571316719055,0.4751466512680053,0.4520919322967529,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.8641956448554993,0.4414329826831817,0.3105234801769256,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.832105278968811,0.39164999127388,0.3736473321914673,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.7359305620193481,0.2674399018287658,1.218924880027771,286.99688720703125,287.06060791015625,292.4478759765625,287.35467529296875,292.44793701171875,297.25994873046875,286.99755859375,1.0,0.6211802959442139,1.0,1.0,0.0,1.0,-3.254346370697021,3.254337787628174,8.520590199623257e-06,2.515805721282959,0.6394266486167908,0.6394266486167908,0.0,182.43540954589844,212.0,17953.052734375,-0.0,2983.983154296875,1.0,283.1499938964844,286.0321655273437,290.3568115234375,291.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,18107.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237871050834656,1.0,0.0,0.0,1.4874732494354248,1.487479329109192,1.476358164609337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.924560546875,0.0,140.747802734375,1895.4371337890625,0.0,1069.1077880859375,0.4066985547542572,1.0,0.0,3.0,1.0,0.0
12317820,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8202260732650757,0.3921979367733001,0.3559634685516357,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.8721099495887756,0.4766085147857666,0.4539174139499664,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.8515719771385193,0.4429665505886078,0.311931848526001,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.820748507976532,0.3932392299175262,0.3756097257137298,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.7258486747741699,0.268225610256195,1.2246676683425903,287.0116271972656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2566833496094,287.0121765136719,1.0,0.629368245601654,1.0,1.0,0.0,1.0,-3.26877760887146,3.2687690258026123,8.596720363129862e-06,2.5271170139312744,0.6388727426528931,0.6388727426528931,0.0,194.72276306152344,215.0,17986.533203125,-0.0,3083.45166015625,1.0,283.1499938964844,286.0448303222656,290.3764038085937,291.60400390625,293.1499938964844,293.1499938964844,283.1499938964844,18085.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241436004638672,1.0,0.0,0.0,1.483999729156494,1.4840058088302612,1.469471158088709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.660888671875,0.0,139.95509338378906,1895.4371337890625,0.0,1071.3262939453125,0.4059565663337707,1.0,0.0,3.0,1.0,0.0
12317880,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8202260732650757,0.3921979367733001,0.3559634685516357,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.8721099495887756,0.4766085147857666,0.4539174139499664,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.8515719771385193,0.4429665505886078,0.311931848526001,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.820748507976532,0.3932392299175262,0.3756097257137298,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.7258486747741699,0.268225610256195,1.2246676683425903,287.0116271972656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2566833496094,287.0121765136719,1.0,0.629368245601654,1.0,1.0,0.0,1.0,-3.26877760887146,3.2687690258026123,8.596720363129862e-06,2.5271170139312744,0.6388727426528931,0.6388727426528931,0.0,194.72276306152344,215.0,17986.533203125,-0.0,3083.45166015625,1.0,283.1499938964844,286.0448303222656,290.3764038085937,291.60400390625,293.1499938964844,293.1499938964844,283.1499938964844,18085.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241436004638672,1.0,0.0,0.0,1.483999729156494,1.4840058088302612,1.469471158088709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.660888671875,0.0,139.95509338378906,1895.4371337890625,0.0,1071.3262939453125,0.4059565663337707,1.0,0.0,3.0,1.0,0.0
12317940,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8132733702659607,0.3928806781768799,0.3568527996540069,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.864651083946228,0.4780772030353546,0.4555878341197967,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.8446983098983765,0.4444818496704101,0.3132016956806183,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8143817186355591,0.3948055803775787,0.3773794770240783,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240478515625,0.720122754573822,0.2689921259880066,1.2295023202896118,287.0242004394531,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2536926269531,287.0246887207031,1.0,0.6352092027664185,1.0,1.0,0.0,1.0,-3.2813262939453125,3.281317710876465,8.663122571306303e-06,2.536924362182617,0.638502299785614,0.638502299785614,0.0,202.7583770751953,203.0,18019.125,-0.0,3155.797607421875,1.0,283.1499938964844,286.055419921875,290.3965759277344,291.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18065.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244016885757446,1.0,0.0,0.0,1.4813930988311768,1.4813991785049438,1.4643133283698262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.4384765625,0.0,139.34939575195312,1895.4371337890625,0.0,1072.9345703125,0.4053890407085418,1.0,0.0,3.0,1.0,0.0
12318000,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8132733702659607,0.3928806781768799,0.3568527996540069,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.864651083946228,0.4780772030353546,0.4555878341197967,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.8446983098983765,0.4444818496704101,0.3132016956806183,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8143817186355591,0.3948055803775787,0.3773794770240783,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240478515625,0.720122754573822,0.2689921259880066,1.2295023202896118,287.0242004394531,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2536926269531,287.0246887207031,1.0,0.6352092027664185,1.0,1.0,0.0,1.0,-3.2813262939453125,3.281317710876465,8.663122571306303e-06,2.536924362182617,0.638502299785614,0.638502299785614,0.0,202.7583770751953,203.0,18019.125,-0.0,3155.797607421875,1.0,283.1499938964844,286.055419921875,290.3965759277344,291.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18065.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244016885757446,1.0,0.0,0.0,1.4813930988311768,1.4813991785049438,1.4643133283698262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.4384765625,0.0,139.34939575195312,1895.4371337890625,0.0,1072.9345703125,0.4053890407085418,1.0,0.0,3.0,1.0,0.0
12318060,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8149622082710266,0.3935706615447998,0.3574148118495941,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.8669001460075378,0.4795458316802978,0.4569122493267059,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8468853235244751,0.4459924399852752,0.3142097890377044,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8166238069534302,0.3963641822338104,0.3787918388843536,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341186523437,0.7218151688575745,0.2697606682777405,1.232677340507507,287.03424072265625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2510986328125,287.0345764160156,1.0,0.6354674696922302,1.0,1.0,0.0,1.0,-3.2903289794921875,3.2903201580047607,8.711074769962579e-06,2.544021844863892,0.6382996439933777,0.6382996439933777,0.0,201.8807373046875,191.0,18046.27734375,-0.0,3170.7158203125,1.0,283.1499938964844,286.0638427734375,290.41748046875,291.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,18045.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245722770690918,1.0,0.0,0.0,1.4795958995819092,1.4796019792556765,1.4607626042106858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.234619140625,0.0,138.91648864746094,1895.4371337890625,0.0,1073.9981689453125,0.4049836099147796,1.0,0.0,3.0,1.0,0.0
12318120,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8149622082710266,0.3935706615447998,0.3574148118495941,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.8669001460075378,0.4795458316802978,0.4569122493267059,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8468853235244751,0.4459924399852752,0.3142097890377044,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8166238069534302,0.3963641822338104,0.3787918388843536,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341186523437,0.7218151688575745,0.2697606682777405,1.232677340507507,287.03424072265625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2510986328125,287.0345764160156,1.0,0.6354674696922302,1.0,1.0,0.0,1.0,-3.2903289794921875,3.2903201580047607,8.711074769962579e-06,2.544021844863892,0.6382996439933777,0.6382996439933777,0.0,201.8807373046875,191.0,18046.27734375,-0.0,3170.7158203125,1.0,283.1499938964844,286.0638427734375,290.41748046875,291.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,18045.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245722770690918,1.0,0.0,0.0,1.4795958995819092,1.4796019792556765,1.4607626042106858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.234619140625,0.0,138.91648864746094,1895.4371337890625,0.0,1073.9981689453125,0.4049836099147796,1.0,0.0,3.0,1.0,0.0
12318180,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.041015625,0.8204630017280579,0.3941759467124939,0.3577536344528198,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0410461425781,0.873457133769989,0.480790376663208,0.4578711688518524,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0410461425781,0.8530949354171753,0.4472750425338745,0.3149445056915283,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.041015625,0.8225619792938232,0.3976864218711853,0.3798250555992126,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409545898437,0.7267557978630066,0.2704325020313263,1.234671115875244,287.0410461425781,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2493591308594,287.0413513183594,1.0,0.6334707736968994,1.0,1.0,0.0,1.0,-3.296414613723755,3.296405792236328,8.743520083953626e-06,2.548801898956299,0.6382619142532349,0.6382619142532349,0.0,196.9656677246093,191.0,18068.60546875,-0.0,3156.5234375,1.0,283.1499938964844,286.06939697265625,290.4355773925781,291.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,18029.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246427893638611,1.0,0.0,0.0,1.4787002801895142,1.4787063598632812,1.4589946317755678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.000244140625,0.0,138.68313598632812,1895.4371337890625,0.0,1074.438232421875,0.4047662913799286,1.0,0.0,3.0,1.0,0.0
12318240,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.042236328125,0.8217748999595642,0.3942931294441223,0.3578110337257385,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422668457031,0.8750311136245728,0.4810281097888946,0.458045095205307,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.042236328125,0.8545860052108765,0.4475202560424804,0.3150781989097595,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.042236328125,0.8239583373069763,0.397939383983612,0.3800134658813476,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.7279297113418579,0.2705630660057068,1.2350175380706787,287.0422668457031,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.24908447265625,287.0425720214844,1.0,0.632953405380249,1.0,1.0,0.0,1.0,-3.297496795654297,3.297488212585449,8.749296284804586e-06,2.549651861190796,0.6382688283920288,0.6382688283920288,0.0,195.7840270996093,179.0,18073.08203125,-0.0,3152.26220703125,1.0,283.1499938964844,286.07037353515625,290.4390869140625,291.6725769042969,293.1499938964844,293.1499938964844,283.1499938964844,18026.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624650239944458,1.0,0.0,0.0,1.478590488433838,1.478596568107605,1.458778200458255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.123779296875,0.0,138.65126037597656,1895.4371337890625,0.0,1074.4847412109375,0.4047368466854095,1.0,0.0,3.0,1.0,0.0
12318300,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.8264628648757935,0.3946630954742431,0.3579762876033783,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.8806806206703186,0.4817720353603363,0.4585708975791931,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.8599478006362915,0.4482879340648651,0.3154832422733307,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.8289192914962769,0.3987322151660919,0.3805857300758362,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457458496094,0.7321231961250305,0.2709771692752838,1.2360382080078125,287.0458374023437,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2482604980469,287.046142578125,1.0,0.6310615539550781,1.0,1.0,0.0,1.0,-3.3007309436798096,3.300722122192383,8.76656577020185e-06,2.5521910190582275,0.6383263468742371,0.6383263468742371,0.0,191.60073852539065,179.0,18087.732421875,-0.0,3135.8359375,1.0,283.1499938964844,286.0732116699219,290.45025634765625,291.6846618652344,293.1499938964844,293.1499938964844,283.1499938964844,18017.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246659755706787,1.0,0.0,0.0,1.4784044027328491,1.4784104824066162,1.458410849863867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.70849609375,0.0,138.58392333984375,1895.4371337890625,0.0,1074.5831298828125,0.4046755135059356,1.0,0.0,3.0,1.0,0.0
12318360,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.8318493962287903,0.3950360417366028,0.3581277728080749,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492248535156,0.8871986865997314,0.4825158417224884,0.4590790271759033,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492248535156,0.8661637902259827,0.4490559697151184,0.3158755302429199,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.8345997333526611,0.3995267450809479,0.3811419010162353,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.7369502782821655,0.2713980376720428,1.2370054721832275,287.0492248535156,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2475280761719,287.04949951171875,1.0,0.6289059519767761,1.0,1.0,0.0,1.0,-3.303828477859497,3.3038196563720703,8.78311948326882e-06,2.554622173309326,0.6384347677230835,0.6384347677230835,0.0,186.94940185546875,167.0,18103.578125,-0.0,3116.43505859375,1.0,283.1499938964844,286.0758056640625,290.461669921875,291.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18007.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246790289878845,1.0,0.0,0.0,1.4784326553344729,1.4784387350082395,1.458466698522898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.410888671875,0.0,138.56036376953125,1895.4371337890625,0.0,1074.6646728515625,0.4046559035778045,1.0,0.0,3.0,1.0,0.0
12318420,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.8446694612503052,0.3957847654819488,0.3584019541740417,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.9025737047195436,0.4839988946914673,0.4600575566291809,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.8809895515441895,0.4505879580974579,0.3166328370571136,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.8480908870697021,0.401116132736206,0.3822212517261505,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.055419921875,0.7484760284423828,0.2722539007663727,1.238845705986023,287.0555114746094,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2462463378906,287.0557556152344,1.0,0.624079704284668,1.0,1.0,0.0,1.0,-3.3097569942474365,3.3097481727600098,8.814844477456063e-06,2.559274196624756,0.6388069987297058,0.6388069987297058,0.0,176.74888610839844,155.0,18139.419921875,-0.0,3071.86328125,1.0,283.1499938964844,286.08038330078125,290.4852905273437,291.7227478027344,293.1499938964844,293.1499938964844,283.1499938964844,17987.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247267127037048,1.0,0.0,0.0,1.4791293144226074,1.479135513305664,1.4598415987165938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.195556640625,0.0,138.64291381835938,1895.4371337890625,0.0,1074.9620361328125,0.4047403931617737,1.0,0.0,3.0,1.0,0.0
12318480,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.8446694612503052,0.3957847654819488,0.3584019541740417,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.9025737047195436,0.4839988946914673,0.4600575566291809,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.8809895515441895,0.4505879580974579,0.3166328370571136,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.8480908870697021,0.401116132736206,0.3822212517261505,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.055419921875,0.7484760284423828,0.2722539007663727,1.238845705986023,287.0555114746094,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2462463378906,287.0557556152344,1.0,0.624079704284668,1.0,1.0,0.0,1.0,-3.3097569942474365,3.3097481727600098,8.814844477456063e-06,2.559274196624756,0.6388069987297058,0.6388069987297058,0.0,176.74888610839844,155.0,18139.419921875,-0.0,3071.86328125,1.0,283.1499938964844,286.08038330078125,290.4852905273437,291.7227478027344,293.1499938964844,293.1499938964844,283.1499938964844,17987.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247267127037048,1.0,0.0,0.0,1.4791293144226074,1.479135513305664,1.4598415987165938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.195556640625,0.0,138.64291381835938,1895.4371337890625,0.0,1074.9620361328125,0.4047403931617737,1.0,0.0,3.0,1.0,0.0
12318540,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8606624603271484,0.3965291678905487,0.3586451411247253,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.922681987285614,0.4854685366153717,0.4609944820404053,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8991366624832153,0.4521079659461975,0.3173602223396301,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8648658394813538,0.4026989340782165,0.3832654654979706,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.7628817558288574,0.27312171459198,1.240603804588318,287.06109619140625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2451171875,287.06134033203125,1.0,0.618781566619873,1.0,1.0,0.0,1.0,-3.3154213428497314,3.3154125213623047,8.845204320095945e-06,2.5637168884277344,0.6394180655479431,0.6394180655479431,0.0,165.75177001953125,143.0,18181.9140625,-0.0,3022.040283203125,1.0,283.1499938964844,286.0840759277344,290.5099182128906,291.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,17965.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624859094619751,1.0,0.0,0.0,1.4808088541030884,1.4808149337768557,1.463158554315669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.55419921875,0.0,138.92434692382812,1895.4371337890625,0.0,1075.788818359375,0.4050144851207733,1.0,0.0,3.0,1.0,0.0
12318600,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8606624603271484,0.3965291678905487,0.3586451411247253,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.922681987285614,0.4854685366153717,0.4609944820404053,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8991366624832153,0.4521079659461975,0.3173602223396301,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8648658394813538,0.4026989340782165,0.3832654654979706,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.7628817558288574,0.27312171459198,1.240603804588318,287.06109619140625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2451171875,287.06134033203125,1.0,0.618781566619873,1.0,1.0,0.0,1.0,-3.3154213428497314,3.3154125213623047,8.845204320095945e-06,2.5637168884277344,0.6394180655479431,0.6394180655479431,0.0,165.75177001953125,143.0,18181.9140625,-0.0,3022.040283203125,1.0,283.1499938964844,286.0840759277344,290.5099182128906,291.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,17965.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624859094619751,1.0,0.0,0.0,1.4808088541030884,1.4808149337768557,1.463158554315669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.55419921875,0.0,138.92434692382812,1895.4371337890625,0.0,1075.788818359375,0.4050144851207733,1.0,0.0,3.0,1.0,0.0
12318660,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660095214844,0.8804512619972229,0.3972617089748382,0.3588640391826629,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9475330710411072,0.4869184494018554,0.4618982672691345,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9223173260688782,0.4536104202270508,0.3180645108222961,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.8854966163635254,0.4042682349681854,0.3842824101448059,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.780678391456604,0.2739927172660827,1.2423086166381836,287.0660400390625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2440795898437,287.06622314453125,1.0,0.6132166385650635,1.0,1.0,0.0,1.0,-3.320892095565796,3.320883274078369,8.874572813510895e-06,2.568006753921509,0.6402851343154907,0.6402851343154907,0.0,154.33921813964844,131.0,18231.734375,-0.0,2969.266357421875,1.0,283.1499938964844,286.0868835449219,290.5355224609375,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,17940.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625111997127533,1.0,0.0,0.0,1.4835339784622192,1.4835400581359863,1.4685490157262393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.4853515625,0.0,139.4180145263672,1895.4371337890625,0.0,1077.369140625,0.40549036860466,1.0,0.0,3.0,1.0,0.0
12318720,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660095214844,0.8804512619972229,0.3972617089748382,0.3588640391826629,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9475330710411072,0.4869184494018554,0.4618982672691345,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9223173260688782,0.4536104202270508,0.3180645108222961,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.8854966163635254,0.4042682349681854,0.3842824101448059,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.780678391456604,0.2739927172660827,1.2423086166381836,287.0660400390625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2440795898437,287.06622314453125,1.0,0.6132166385650635,1.0,1.0,0.0,1.0,-3.320892095565796,3.320883274078369,8.874572813510895e-06,2.568006753921509,0.6402851343154907,0.6402851343154907,0.0,154.33921813964844,131.0,18231.734375,-0.0,2969.266357421875,1.0,283.1499938964844,286.0868835449219,290.5355224609375,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,17940.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625111997127533,1.0,0.0,0.0,1.4835339784622192,1.4835400581359863,1.4685490157262393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.4853515625,0.0,139.4180145263672,1895.4371337890625,0.0,1077.369140625,0.40549036860466,1.0,0.0,3.0,1.0,0.0
12318780,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9048503041267396,0.3979771435260772,0.3590606451034546,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9743785858154296,0.4883438050746918,0.4627715349197387,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9514458179473876,0.45509073138237,0.318747878074646,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9110413789749146,0.40581876039505,0.3852743208408355,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.8024967312812805,0.2748606503009796,1.2439658641815186,287.0702514648437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2430114746094,287.0704345703125,1.0,0.6074867248535156,1.0,1.0,0.0,1.0,-3.3261866569519043,3.326177835464477,8.903039997676387e-06,2.572157859802246,0.6414305567741394,0.6414305567741394,0.0,142.70245361328125,134.0,18289.556640625,-0.0,2914.660888671875,1.0,283.1499938964844,286.0887145996094,290.5619506835937,291.8084716796875,293.1499938964844,293.1499938964844,283.1499938964844,17914.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255050897598267,1.0,0.0,0.0,1.487396001815796,1.487402081489563,1.47620482948696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.00341796875,0.0,140.1440887451172,1895.4371337890625,0.0,1079.829345703125,0.4061860740184784,1.0,0.0,3.0,1.0,0.0
12318840,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9048503041267396,0.3979771435260772,0.3590606451034546,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9743785858154296,0.4883438050746918,0.4627715349197387,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9514458179473876,0.45509073138237,0.318747878074646,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.9110413789749146,0.40581876039505,0.3852743208408355,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.8024967312812805,0.2748606503009796,1.2439658641815186,287.0702514648437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2430114746094,287.0704345703125,1.0,0.6074867248535156,1.0,1.0,0.0,1.0,-3.3261866569519043,3.326177835464477,8.903039997676387e-06,2.572157859802246,0.6414305567741394,0.6414305567741394,0.0,142.70245361328125,134.0,18289.556640625,-0.0,2914.660888671875,1.0,283.1499938964844,286.0887145996094,290.5619506835937,291.8084716796875,293.1499938964844,293.1499938964844,283.1499938964844,17914.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255050897598267,1.0,0.0,0.0,1.487396001815796,1.487402081489563,1.47620482948696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.00341796875,0.0,140.1440887451172,1895.4371337890625,0.0,1079.829345703125,0.4061860740184784,1.0,0.0,3.0,1.0,0.0
12318900,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.9134868383407592,0.39832603931427,0.3592467010021209,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.072509765625,0.9822278022766112,0.4890471398830414,0.463298887014389,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072509765625,0.9605605602264404,0.4558217227458954,0.3191570043563843,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.920433223247528,0.4065863788127899,0.3858627080917358,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.8097069263458252,0.2752917408943176,1.2452551126480105,287.072509765625,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2424621582031,287.0727233886719,1.0,0.6064282059669495,1.0,1.0,0.0,1.0,-3.329791784286499,3.329782724380493,8.922324013838079e-06,2.5749356746673584,0.6421073079109192,0.6421073079109192,0.0,139.42919921875,134.0,18324.390625,-0.0,2903.810546875,1.0,283.1499938964844,286.089599609375,290.5754699707031,291.82391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17900.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257473230361938,1.0,0.0,0.0,1.4897276163101196,1.4897336959838867,1.480836573364286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.044921875,0.0,140.5889892578125,1895.4371337890625,0.0,1081.3470458984375,0.4066110849380493,1.0,0.0,3.0,1.0,0.0
12318960,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.9192075133323668,0.3986569941043854,0.3594729304313659,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.9869580268859864,0.4897350370883941,0.4638700485229492,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.966180682182312,0.4565362632274627,0.3195980191230774,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.9266607761383056,0.4073393940925598,0.3864959180355072,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.8141722679138184,0.2757110595703125,1.2467718124389648,287.0751037597656,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2418212890625,287.0753173828125,1.0,0.6060308218002319,1.0,1.0,0.0,1.0,-3.3338658809661865,3.33385705947876,8.944222827267367e-06,2.578106164932251,0.6428782939910889,0.6428782939910889,0.0,137.57452392578125,137.0,18363.587890625,-0.0,2902.011962890625,1.0,283.1499938964844,286.0906066894531,290.5892944335937,291.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17884.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260449886322021,1.0,0.0,0.0,1.4924259185791016,1.4924319982528689,1.4862058606013306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.41015625,0.0,141.108154296875,1895.4371337890625,0.0,1083.2142333984375,0.4071057438850403,1.0,0.0,3.0,1.0,0.0
12319020,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.9246410727500916,0.3992645740509033,0.359965056180954,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.991322934627533,0.4910615384578705,0.4650596380233764,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.9714842438697816,0.4579134285449981,0.3205130696296692,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.932894766330719,0.4087976217269897,0.3878111541271209,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.8184405565261841,0.2765078842639923,1.2500663995742798,287.0800170898437,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2401733398437,287.0802307128906,1.0,0.6065595746040344,1.0,1.0,0.0,1.0,-3.3425323963165283,3.3425233364105225,8.990908099804074e-06,2.584855556488037,0.6446929574012756,0.6446929574012756,0.0,136.22152709960938,140.0,18451.552734375,-0.0,2912.95263671875,1.0,283.1499938964844,286.0920715332031,290.6177978515625,291.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17851.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268390417098999,1.0,0.0,0.0,1.4989206790924072,1.498926877975464,1.4991694285981796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.8232421875,0.0,142.37527465820312,1895.4371337890625,0.0,1088.2066650390625,0.4083076417446136,1.0,0.0,3.0,1.0,0.0
12319080,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.9246410727500916,0.3992645740509033,0.359965056180954,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.991322934627533,0.4910615384578705,0.4650596380233764,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.9714842438697816,0.4579134285449981,0.3205130696296692,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.932894766330719,0.4087976217269897,0.3878111541271209,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.8184405565261841,0.2765078842639923,1.2500663995742798,287.0800170898437,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2401733398437,287.0802307128906,1.0,0.6065595746040344,1.0,1.0,0.0,1.0,-3.3425323963165283,3.3425233364105225,8.990908099804074e-06,2.584855556488037,0.6446929574012756,0.6446929574012756,0.0,136.22152709960938,140.0,18451.552734375,-0.0,2912.95263671875,1.0,283.1499938964844,286.0920715332031,290.6177978515625,291.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17851.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268390417098999,1.0,0.0,0.0,1.4989206790924072,1.498926877975464,1.4991694285981796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.8232421875,0.0,142.37527465820312,1895.4371337890625,0.0,1088.2066650390625,0.4083076417446136,1.0,0.0,3.0,1.0,0.0
12319140,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.9244070053100586,0.3998014032840729,0.3604679107666015,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.9914633631706238,0.4923199713230133,0.4662642478942871,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.9717443585395812,0.459220677614212,0.3214375674724579,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.9333956241607666,0.4101898670196533,0.3891432583332062,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8186145424842834,0.2772457897663116,1.2534730434417725,287.08416748046875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2381286621094,287.0843200683594,1.0,0.6081810593605042,1.0,1.0,0.0,1.0,-3.3513967990875244,3.3513877391815186,9.038795724336524e-06,2.591763019561768,0.646894097328186,0.646894097328186,0.0,136.8734130859375,143.0,18551.33984375,-0.0,2935.837890625,1.0,283.1499938964844,286.09234619140625,290.6471862792969,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17813.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279140114784241,1.0,0.0,0.0,1.506999135017395,1.5070053339004517,1.515372645144453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.02880859375,0.0,143.97935485839844,1895.4371337890625,0.0,1094.9910888671875,0.4098191559314728,1.0,0.0,3.0,1.0,0.0
