time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319200,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.9244070053100586,0.3998014032840729,0.3604679107666015,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.9914633631706238,0.4923199713230133,0.4662642478942871,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.9717443585395812,0.459220677614212,0.3214375674724579,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.9333956241607666,0.4101898670196533,0.3891432583332062,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8186145424842834,0.2772457897663116,1.2534730434417725,287.08416748046875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2381286621094,287.0843200683594,1.0,0.6081810593605042,1.0,1.0,0.0,1.0,-3.3513967990875244,3.3513877391815186,9.038795724336524e-06,2.591763019561768,0.646894097328186,0.646894097328186,0.0,136.8734130859375,143.0,18551.33984375,-0.0,2935.837890625,1.0,283.1499938964844,286.09234619140625,290.6471862792969,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17813.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279140114784241,1.0,0.0,0.0,1.506999135017395,1.5070053339004517,1.515372645144453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.02880859375,0.0,143.97935485839844,1895.4371337890625,0.0,1094.9910888671875,0.4098191559314728,1.0,0.0,3.0,1.0,0.0
12319260,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.9209927916526794,0.4002723693847656,0.3609530329704284,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.9892740845680236,0.4935115575790405,0.4674501717090606,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.9692157506942748,0.460460215806961,0.3223474621772766,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.930680513381958,0.411517858505249,0.3904587626457214,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.8164982199668884,0.2779271006584167,1.2568330764770508,287.0869140625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2357177734375,287.0870056152344,1.0,0.6103687882423401,1.0,1.0,0.0,1.0,-3.360124111175537,3.3601150512695312,9.086056707019452e-06,2.598559617996216,0.6494671106338501,0.6494671106338501,0.0,138.63519287109375,146.0,18660.1640625,-0.0,2964.901611328125,1.0,283.1499938964844,286.0910339355469,290.67559814453125,291.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,17775.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296932697296143,1.0,0.0,0.0,1.5167008638381958,1.5167070627212524,1.534946818537719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.42626953125,0.0,145.94236755371094,1895.4371337890625,0.0,1106.284912109375,0.4116540253162384,1.0,0.0,3.0,1.0,0.0
12319320,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.9209927916526794,0.4002723693847656,0.3609530329704284,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.9892740845680236,0.4935115575790405,0.4674501717090606,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.9692157506942748,0.460460215806961,0.3223474621772766,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.930680513381958,0.411517858505249,0.3904587626457214,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.8164982199668884,0.2779271006584167,1.2568330764770508,287.0869140625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2357177734375,287.0870056152344,1.0,0.6103687882423401,1.0,1.0,0.0,1.0,-3.360124111175537,3.3601150512695312,9.086056707019452e-06,2.598559617996216,0.6494671106338501,0.6494671106338501,0.0,138.63519287109375,146.0,18660.1640625,-0.0,2964.901611328125,1.0,283.1499938964844,286.0910339355469,290.67559814453125,291.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,17775.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296932697296143,1.0,0.0,0.0,1.5167008638381958,1.5167070627212524,1.534946818537719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.42626953125,0.0,145.94236755371094,1895.4371337890625,0.0,1106.284912109375,0.4116540253162384,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.916415810585022,0.4006480276584625,0.3613691031932831,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9860734939575196,0.4945478737354278,0.4685075283050537,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9655017852783204,0.4615403711795807,0.3231594264507293,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.92667555809021,0.4126829802989959,0.3916381597518921,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8134477734565735,0.2785057425498962,1.2598127126693726,287.087646484375,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2332458496094,287.0876770019531,1.0,0.6126278638839722,1.0,1.0,0.0,1.0,-3.367875099182129,3.367866039276123,9.128108104050623e-06,2.604585886001587,0.6521195769309998,0.6521195769309998,0.0,140.80343627929688,146.0,18765.03125,-0.0,2994.302734375,1.0,283.1499938964844,286.0879821777344,290.6964416503906,291.9736633300781,293.1499938964844,293.1499938964844,283.1499938964844,17740.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632245659828186,1.0,0.0,0.0,1.5269705057144165,1.5269768238067627,1.5558035215690325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.6962890625,0.0,148.06253051757812,1895.4371337890625,0.0,1122.6270751953125,0.4136180579662323,1.0,0.0,3.0,1.0,0.0
12319440,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9159833192825316,0.4006782174110412,0.3614037036895752,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9857596755027772,0.4946353733539581,0.4685977101325989,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9651387333869934,0.461631715297699,0.3232287168502807,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.92628812789917,0.4127818644046783,0.3917390704154968,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8131516575813293,0.2785540521144867,1.2600657939910889,287.087646484375,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2330017089844,287.087646484375,1.0,0.6128302812576294,1.0,1.0,0.0,1.0,-3.3685343265533447,3.368525266647339,9.131687875196803e-06,2.605098009109497,0.6523617506027222,0.6523617506027222,0.0,141.0076904296875,149.0,18774.33203125,-0.0,2996.92333984375,1.0,283.1499938964844,286.087646484375,290.6979675292969,291.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,17737.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324995756149292,1.0,0.0,0.0,1.527918577194214,1.52792489528656,1.557736055701753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5185546875,0.0,148.2602081298828,1895.4371337890625,0.0,1124.26171875,0.413800299167633,1.0,0.0,3.0,1.0,0.0
12319500,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9131650328636168,0.400855541229248,0.3616120219230652,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9836636185646056,0.4951702058315277,0.4691523313522339,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9627196788787842,0.4621903300285339,0.3236551582813263,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9237279295921326,0.4133886098861694,0.3923616409301758,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.8111849427223206,0.2788466811180115,1.2616173028945925,287.08721923828125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315673828125,287.0871887207031,1.0,0.6141147017478943,1.0,1.0,0.0,1.0,-3.37257981300354,3.372570514678955,9.153666724159848e-06,2.608238935470581,0.6539269089698792,0.6539269089698792,0.0,142.34205627441406,149.0,18833.24609375,-0.0,3013.4921875,1.0,283.1499938964844,286.08514404296875,290.7059631347656,291.9886169433594,293.1499938964844,293.1499938964844,283.1499938964844,17719.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341734528541565,1.0,0.0,0.0,1.534095048904419,1.5341013669967651,1.5703554367973993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.33203125,0.0,149.5564727783203,1895.4371337890625,0.0,1135.0787353515625,0.4149914681911468,1.0,0.0,3.0,1.0,0.0
12319560,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.9102729558944702,0.4010170996189117,0.3618086576461792,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.9814196228981018,0.4956880211830139,0.469693660736084,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.960144340991974,0.4627320766448974,0.3240717947483063,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.9210503697395324,0.4139797389507293,0.3929721117019653,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.809097170829773,0.2791267037391662,1.2631243467330933,287.0863342285156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.23004150390625,287.0862731933594,1.0,0.6154143214225769,1.0,1.0,0.0,1.0,-3.376515388488769,3.376506328582764,9.175067134492563e-06,2.6112914085388184,0.6555612683296204,0.6555612683296204,0.0,143.73727416992188,152.0,18893.177734375,-0.0,3030.206787109375,1.0,283.1499938964844,286.08221435546875,290.71197509765625,291.9993591308594,293.1499938964844,293.1499938964844,283.1499938964844,17701.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359550356864929,1.0,0.0,0.0,1.5406086444854736,1.5406148433685305,1.583718756137387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.673828125,0.0,150.93734741210938,1895.4371337890625,0.0,1146.6683349609375,0.4162535071372986,1.0,0.0,3.0,1.0,0.0
12319620,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.904480278491974,0.4012898504734039,0.3621625006198883,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.976585566997528,0.4966678619384765,0.4707302451133728,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.954652726650238,0.4637610614299774,0.324871689081192,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.9155233502388,0.4151119291782379,0.3941517770290375,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08319091796875,0.8046373724937439,0.2796472907066345,1.2659878730773926,287.0831298828125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226806640625,287.0830078125,1.0,0.6180265545845032,1.0,1.0,0.0,1.0,-3.3840129375457764,3.3840038776397705,9.215879799739923e-06,2.617098093032837,0.6590409278869629,0.6590409278869629,0.0,146.6603546142578,155.0,19015.994140625,-0.0,3063.68310546875,1.0,283.1499938964844,286.0748596191406,290.71807861328125,292.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17667.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396614909172058,1.0,0.0,0.0,1.5546770095825195,1.5546834468841553,1.6127749802308244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.95947265625,0.0,153.96702575683594,1895.4371337890625,0.0,1171.0303955078125,0.4189978241920471,1.0,0.0,3.0,1.0,0.0
12319680,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.904480278491974,0.4012898504734039,0.3621625006198883,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.976585566997528,0.4966678619384765,0.4707302451133728,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.954652726650238,0.4637610614299774,0.324871689081192,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.9155233502388,0.4151119291782379,0.3941517770290375,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08319091796875,0.8046373724937439,0.2796472907066345,1.2659878730773926,287.0831298828125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226806640625,287.0830078125,1.0,0.6180265545845032,1.0,1.0,0.0,1.0,-3.3840129375457764,3.3840038776397705,9.215879799739923e-06,2.617098093032837,0.6590409278869629,0.6590409278869629,0.0,146.6603546142578,155.0,19015.994140625,-0.0,3063.68310546875,1.0,283.1499938964844,286.0748596191406,290.71807861328125,292.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17667.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396614909172058,1.0,0.0,0.0,1.5546770095825195,1.5546834468841553,1.6127749802308244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.95947265625,0.0,153.96702575683594,1895.4371337890625,0.0,1171.0303955078125,0.4189978241920471,1.0,0.0,3.0,1.0,0.0
12319740,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.8988935351371765,0.4015023410320282,0.3624669015407562,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9714595079421996,0.4975784420967102,0.471707135438919,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.948920726776123,0.4647239744663238,0.325629323720932,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.9100486636161804,0.4161837995052337,0.3952794373035431,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.8000491261482239,0.2801217138767242,1.268665790557861,287.0782775878906,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.223388671875,287.078125,1.0,0.6206209659576416,1.0,1.0,0.0,1.0,-3.391042709350586,3.391033411026001,9.254195902030917e-06,2.622529983520508,0.6627613306045532,0.6627613306045532,0.0,149.68533325195312,158.0,19141.947265625,-0.0,3096.8447265625,1.0,283.1499938964844,286.0658569335937,290.7177429199219,292.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17635.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434527635574341,1.0,0.0,0.0,1.5699435472488403,1.5699498653411863,1.644604452621934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.73046875,0.0,157.32179260253906,1895.4371337890625,0.0,1196.2960205078125,0.4219987988471985,1.0,0.0,3.0,1.0,0.0
12319800,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.8988935351371765,0.4015023410320282,0.3624669015407562,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9714595079421996,0.4975784420967102,0.471707135438919,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.948920726776123,0.4647239744663238,0.325629323720932,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.9100486636161804,0.4161837995052337,0.3952794373035431,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.8000491261482239,0.2801217138767242,1.268665790557861,287.0782775878906,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.223388671875,287.078125,1.0,0.6206209659576416,1.0,1.0,0.0,1.0,-3.391042709350586,3.391033411026001,9.254195902030917e-06,2.622529983520508,0.6627613306045532,0.6627613306045532,0.0,149.68533325195312,158.0,19141.947265625,-0.0,3096.8447265625,1.0,283.1499938964844,286.0658569335937,290.7177429199219,292.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17635.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434527635574341,1.0,0.0,0.0,1.5699435472488403,1.5699498653411863,1.644604452621934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.73046875,0.0,157.32179260253906,1895.4371337890625,0.0,1196.2960205078125,0.4219987988471985,1.0,0.0,3.0,1.0,0.0
12319860,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8933593034744263,0.4016530811786651,0.3627190589904785,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.96613746881485,0.4984169602394104,0.4726195037364959,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.9430757761001588,0.4656184315681457,0.3263418078422546,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.9048107266426086,0.4171935319900512,0.3963518142700195,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.7954741716384888,0.2805496454238891,1.271149516105652,287.0718688964844,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2198486328125,287.0716247558594,1.0,0.6231722235679626,1.0,1.0,0.0,1.0,-3.39757776260376,3.397568464279175,9.28985173231922e-06,2.627566337585449,0.6667152047157288,0.6667152047157288,0.0,152.77024841308594,161.0,19270.701171875,-0.0,3129.372802734375,1.0,283.1499938964844,286.0552673339844,290.711669921875,292.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,17605.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647227942943573,1.0,0.0,0.0,1.586384654045105,1.5863910913467407,1.6792307633295422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.14111328125,0.0,161.01040649414062,1895.4371337890625,0.0,1221.796630859375,0.4252539575099945,1.0,0.0,3.0,1.0,0.0
12319920,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8933593034744263,0.4016530811786651,0.3627190589904785,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.96613746881485,0.4984169602394104,0.4726195037364959,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.9430757761001588,0.4656184315681457,0.3263418078422546,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.9048107266426086,0.4171935319900512,0.3963518142700195,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.7954741716384888,0.2805496454238891,1.271149516105652,287.0718688964844,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2198486328125,287.0716247558594,1.0,0.6231722235679626,1.0,1.0,0.0,1.0,-3.39757776260376,3.397568464279175,9.28985173231922e-06,2.627566337585449,0.6667152047157288,0.6667152047157288,0.0,152.77024841308594,161.0,19270.701171875,-0.0,3129.372802734375,1.0,283.1499938964844,286.0552673339844,290.711669921875,292.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,17605.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647227942943573,1.0,0.0,0.0,1.586384654045105,1.5863910913467407,1.6792307633295422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.14111328125,0.0,161.01040649414062,1895.4371337890625,0.0,1221.796630859375,0.4252539575099945,1.0,0.0,3.0,1.0,0.0
12319980,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.8879250288009644,0.401742935180664,0.3629186451435089,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9606962203979492,0.4991844594478607,0.4734671115875244,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.937218189239502,0.4664445519447326,0.327008455991745,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.8998925089836121,0.4181414842605591,0.3973681330680847,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640869140625,0.7909709811210632,0.2809320986270904,1.273438811302185,287.0639953613281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2161560058594,287.063720703125,1.0,0.6256650686264038,1.0,1.0,0.0,1.0,-3.4036152362823486,3.403605937957764,9.32281636778498e-06,2.632205009460449,0.6708860397338867,0.6708860397338867,0.0,155.8862762451172,164.0,19401.78515625,-0.0,3161.076416015625,1.0,283.1499938964844,286.0432434082031,290.7007751464844,292.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,17576.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650961697101593,1.0,0.0,0.0,1.6039268970489502,1.603933334350586,1.71657404735015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4228515625,0.0,165.03016662597656,1895.4371337890625,0.0,1247.3465576171875,0.428750216960907,1.0,0.0,3.0,1.0,0.0
12320040,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.8879250288009644,0.401742935180664,0.3629186451435089,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9606962203979492,0.4991844594478607,0.4734671115875244,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.937218189239502,0.4664445519447326,0.327008455991745,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.8998925089836121,0.4181414842605591,0.3973681330680847,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640869140625,0.7909709811210632,0.2809320986270904,1.273438811302185,287.0639953613281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2161560058594,287.063720703125,1.0,0.6256650686264038,1.0,1.0,0.0,1.0,-3.4036152362823486,3.403605937957764,9.32281636778498e-06,2.632205009460449,0.6708860397338867,0.6708860397338867,0.0,155.8862762451172,164.0,19401.78515625,-0.0,3161.076416015625,1.0,283.1499938964844,286.0432434082031,290.7007751464844,292.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,17576.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650961697101593,1.0,0.0,0.0,1.6039268970489502,1.603933334350586,1.71657404735015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4228515625,0.0,165.03016662597656,1895.4371337890625,0.0,1247.3465576171875,0.428750216960907,1.0,0.0,3.0,1.0,0.0
12320100,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.8852543830871582,0.4017639756202698,0.3629975914955139,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9579455256462096,0.4995401799678802,0.4738651216030121,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.9343048930168152,0.4668305814266205,0.3273234367370605,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.8974841833114624,0.4185910522937774,0.3978538811206817,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.7887541055679321,0.2811056077480316,1.2745065689086914,287.0595092773437,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2142944335937,287.0592041015625,1.0,0.6268856525421143,1.0,1.0,0.0,1.0,-3.4064366817474365,3.406427383422852,9.338225027022418e-06,2.634366750717163,0.6730526089668274,0.6730526089668274,0.0,157.4507293701172,164.0,19468.125,-0.0,3176.55810546875,1.0,283.1499938964844,286.0367126464844,290.6936950683594,292.0217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17563.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652805745601654,1.0,0.0,0.0,1.6131131649017334,1.6131197214126587,1.736293171461512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.67236328125,0.0,167.1696319580078,1895.4371337890625,0.0,1260.085205078125,0.430589884519577,1.0,0.0,3.0,1.0,0.0
12320160,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.8826205134391785,0.4017707705497741,0.3630640804767608,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.9551844596862792,0.4998790621757507,0.4742476940155029,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.9314147233963012,0.4672003984451294,0.3276273608207702,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.8951062560081482,0.4190259277820587,0.3983261585235595,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.7865656018257141,0.2812685668468475,1.2755285501480105,287.05474853515625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2123718261719,287.0544128417969,1.0,0.6280899047851562,1.0,1.0,0.0,1.0,-3.40913987159729,3.409130334854126,9.352989764011e-06,2.6364338397979736,0.6752655506134033,0.6752655506134033,0.0,159.01759338378906,167.0,19534.841796875,-0.0,3191.810302734375,1.0,283.1499938964844,286.0298767089844,290.6856994628906,292.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17550.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546485424041748,1.0,0.0,0.0,1.6225361824035645,1.6225427389144895,1.756637715288889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7080078125,0.0,169.38818359375,1895.4371337890625,0.0,1272.8927001953125,0.4324825704097748,1.0,0.0,3.0,1.0,0.0
12320220,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.8774651885032654,0.4017399251461029,0.3631579875946045,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443115234375,0.9496455192565918,0.5005040168762207,0.474963903427124,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.9257256984710692,0.467889130115509,0.328200489282608,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.8904436230659485,0.419849693775177,0.3992281556129455,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.7822755575180054,0.28156179189682,1.277429223060608,287.0443115234375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20855712890625,287.0439453125,1.0,0.6304455399513245,1.0,1.0,0.0,1.0,-3.414175033569336,3.414165496826172,9.380488336319104e-06,2.6402711868286133,0.6798315048217773,0.6798315048217773,0.0,162.15496826171875,170.0,19669.357421875,-0.0,3221.556884765625,1.0,283.1499938964844,286.0152893066406,290.6670837402344,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,17525.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583207845687866,1.0,0.0,0.0,1.642101526260376,1.6421082019805908,1.79925805809944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.14501953125,0.0,174.07241821289062,1895.4371337890625,0.0,1298.64453125,0.436429500579834,1.0,0.0,3.0,1.0,0.0
12320280,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.8774651885032654,0.4017399251461029,0.3631579875946045,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443115234375,0.9496455192565918,0.5005040168762207,0.474963903427124,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.9257256984710692,0.467889130115509,0.328200489282608,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.8904436230659485,0.419849693775177,0.3992281556129455,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.7822755575180054,0.28156179189682,1.277429223060608,287.0443115234375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20855712890625,287.0439453125,1.0,0.6304455399513245,1.0,1.0,0.0,1.0,-3.414175033569336,3.414165496826172,9.380488336319104e-06,2.6402711868286133,0.6798315048217773,0.6798315048217773,0.0,162.15496826171875,170.0,19669.357421875,-0.0,3221.556884765625,1.0,283.1499938964844,286.0152893066406,290.6670837402344,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,17525.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583207845687866,1.0,0.0,0.0,1.642101526260376,1.6421082019805908,1.79925805809944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.14501953125,0.0,174.07241821289062,1895.4371337890625,0.0,1298.64453125,0.436429500579834,1.0,0.0,3.0,1.0,0.0
12320340,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8724673986434937,0.4016546308994293,0.3632038831710815,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9441151022911072,0.5010637640953064,0.4756196737289428,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9202023148536682,0.4685150980949402,0.3287305831909179,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8859125971794128,0.4206165671348572,0.4000774323940277,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330505371094,0.7781087160110474,0.2818149030208587,1.2791539430618286,287.03289794921875,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2047119140625,287.032470703125,1.0,0.6327345371246338,1.0,1.0,0.0,1.0,-3.418752431869507,3.418743133544922,9.405474884260911e-06,2.643742084503174,0.6845633387565613,0.6845633387565613,0.0,165.29432678222656,173.0,19804.80078125,-0.0,3250.349609375,1.0,283.1499938964844,285.9997253417969,290.6454467773437,291.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17501.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619911789894104,1.0,0.0,0.0,1.6625157594680786,1.6625224351882937,1.844271793061125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.84375,0.0,179.07054138183594,1895.4371337890625,0.0,1324.6844482421875,0.440570056438446,1.0,0.0,3.0,1.0,0.0
12320400,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8724673986434937,0.4016546308994293,0.3632038831710815,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9441151022911072,0.5010637640953064,0.4756196737289428,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9202023148536682,0.4685150980949402,0.3287305831909179,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8859125971794128,0.4206165671348572,0.4000774323940277,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330505371094,0.7781087160110474,0.2818149030208587,1.2791539430618286,287.03289794921875,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2047119140625,287.032470703125,1.0,0.6327345371246338,1.0,1.0,0.0,1.0,-3.418752431869507,3.418743133544922,9.405474884260911e-06,2.643742084503174,0.6845633387565613,0.6845633387565613,0.0,165.29432678222656,173.0,19804.80078125,-0.0,3250.349609375,1.0,283.1499938964844,285.9997253417969,290.6454467773437,291.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17501.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619911789894104,1.0,0.0,0.0,1.6625157594680786,1.6625224351882937,1.844271793061125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.84375,0.0,179.07054138183594,1895.4371337890625,0.0,1324.6844482421875,0.440570056438446,1.0,0.0,3.0,1.0,0.0
12320460,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.8676244020462036,0.4015129804611206,0.363199919462204,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.9386194348335266,0.5015551447868347,0.4762118756771087,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.914885938167572,0.4690755009651184,0.3292156159877777,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.8815106153488159,0.4213237464427948,0.4008712470531463,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7740632891654968,0.2820264995098114,1.280695557594299,287.0205078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008361816406,287.0200500488281,1.0,0.6349532008171082,1.0,1.0,0.0,1.0,-3.4228529930114746,3.4228436946868896,9.427831173525192e-06,2.6468307971954346,0.6894605755805969,0.6894605755805969,0.0,168.43202209472656,176.0,19941.064453125,-0.0,3278.1064453125,1.0,283.1499938964844,285.98321533203125,290.6209716796875,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,17479.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656264066696167,1.0,0.0,0.0,1.6837782859802246,1.683785080909729,1.8917475586022203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.85400390625,0.0,184.3976287841797,1895.4371337890625,0.0,1350.7662353515625,0.4449053704738617,1.0,0.0,3.0,1.0,0.0
12320520,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.8676244020462036,0.4015129804611206,0.363199919462204,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.9386194348335266,0.5015551447868347,0.4762118756771087,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.914885938167572,0.4690755009651184,0.3292156159877777,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.8815106153488159,0.4213237464427948,0.4008712470531463,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7740632891654968,0.2820264995098114,1.280695557594299,287.0205078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008361816406,287.0200500488281,1.0,0.6349532008171082,1.0,1.0,0.0,1.0,-3.4228529930114746,3.4228436946868896,9.427831173525192e-06,2.6468307971954346,0.6894605755805969,0.6894605755805969,0.0,168.43202209472656,176.0,19941.064453125,-0.0,3278.1064453125,1.0,283.1499938964844,285.98321533203125,290.6209716796875,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,17479.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656264066696167,1.0,0.0,0.0,1.6837782859802246,1.683785080909729,1.8917475586022203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.85400390625,0.0,184.3976287841797,1895.4371337890625,0.0,1350.7662353515625,0.4449053704738617,1.0,0.0,3.0,1.0,0.0
12320580,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8629387021064758,0.4013217687606811,0.3631521165370941,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.9331936240196228,0.5019859075546265,0.4767477512359619,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.9098274111747742,0.4695779681205749,0.3296608030796051,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8772411942481995,0.4219779372215271,0.4016157984733581,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.770142674446106,0.2822015583515167,1.282076358795166,287.00732421875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1969909667969,287.0068664550781,1.0,0.6371090412139893,1.0,1.0,0.0,1.0,-3.426531791687012,3.4265224933624268,9.447856427868828e-06,2.6495814323425293,0.6944984197616577,0.6944984197616577,0.0,171.56800842285156,179.0,20077.501953125,-0.0,3304.941650390625,1.0,283.1499938964844,285.9659423828125,290.5944519042969,291.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,17458.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692298650741577,1.0,0.0,0.0,1.7057524919509888,1.7057595252990725,1.9414466123635066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3291015625,0.0,190.0322265625,1895.4371337890625,0.0,1376.9012451171875,0.4494079649448395,1.0,0.0,3.0,1.0,0.0
12320640,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8629387021064758,0.4013217687606811,0.3631521165370941,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.9331936240196228,0.5019859075546265,0.4767477512359619,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.9098274111747742,0.4695779681205749,0.3296608030796051,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8772411942481995,0.4219779372215271,0.4016157984733581,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.770142674446106,0.2822015583515167,1.282076358795166,287.00732421875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1969909667969,287.0068664550781,1.0,0.6371090412139893,1.0,1.0,0.0,1.0,-3.426531791687012,3.4265224933624268,9.447856427868828e-06,2.6495814323425293,0.6944984197616577,0.6944984197616577,0.0,171.56800842285156,179.0,20077.501953125,-0.0,3304.941650390625,1.0,283.1499938964844,285.9659423828125,290.5944519042969,291.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,17458.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692298650741577,1.0,0.0,0.0,1.7057524919509888,1.7057595252990725,1.9414466123635066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3291015625,0.0,190.0322265625,1895.4371337890625,0.0,1376.9012451171875,0.4494079649448395,1.0,0.0,3.0,1.0,0.0
12320700,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.8606529831886292,0.4012072682380676,0.3631114363670349,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.9305155873298644,0.5021780133247375,0.4769938886165619,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.9074084162712096,0.4698069095611572,0.3298680484294891,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8751547336578369,0.4222846031188965,0.4019689857959747,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.7682278752326965,0.2822750806808471,1.2827048301696775,287.00048828125,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1950988769531,287.0,1.0,0.6381627917289734,1.0,1.0,0.0,1.0,-3.4282093048095703,3.4281997680664062,9.456970474275296e-06,2.6508264541625977,0.6970703601837158,0.6970703601837158,0.0,173.1345977783203,179.0,20145.80859375,-0.0,3317.995849609375,1.0,283.1499938964844,285.95703125,290.5804748535156,291.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,17448.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710087060928345,1.0,0.0,0.0,1.7170069217681885,1.717013955116272,1.967150211612534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.88916015625,0.0,192.9694366455078,1895.4371337890625,0.0,1389.9044189453125,0.4517222642898559,1.0,0.0,3.0,1.0,0.0
12320760,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.8584039211273193,0.4010799527168274,0.3630593717098236,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.9278650283813475,0.502354085445404,0.4772251844406128,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.9050700664520264,0.4700207114219665,0.3300648331642151,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.873099148273468,0.4225772023200989,0.4023091495037079,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.7663424015045166,0.2823390960693359,1.2832913398742676,286.99346923828125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19317626953125,286.9929504394531,1.0,0.6392000913619995,1.0,1.0,0.0,1.0,-3.429776191711426,3.4297666549682617,9.465470611758064e-06,2.6519832611083984,0.699677586555481,0.699677586555481,0.0,174.70018005371094,182.0,20214.09765625,-0.0,3330.7998046875,1.0,283.1499938964844,285.9479675292969,290.5661315917969,291.94024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17438.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727662086486816,1.0,0.0,0.0,1.7284387350082395,1.7284457683563232,1.9934317663228285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3505859375,0.0,195.9888458251953,1895.4371337890625,0.0,1402.817138671875,0.4540786147117615,1.0,0.0,3.0,1.0,0.0
12320820,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8540170788764954,0.4007920324802398,0.3629257082939148,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9226676225662231,0.5026646256446838,0.4776488840579986,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9006307125091553,0.4704088270664215,0.3304311335086822,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.8690837025642395,0.4231258332729339,0.4029552638530731,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97918701171875,0.7626616954803467,0.2824423909187317,1.2843550443649292,286.97900390625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1894226074219,286.9784851074219,1.0,0.6412315964698792,1.0,1.0,0.0,1.0,-3.43262243270874,3.432612895965576,9.480870176048484e-06,2.6540658473968506,0.704983115196228,0.704983115196228,0.0,177.8288116455078,185.0,20350.451171875,-0.0,3355.755859375,1.0,283.1499938964844,285.9294128417969,290.5366516113281,291.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17419.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762257218360901,1.0,0.0,0.0,1.7517483234405518,1.7517554759979248,2.047560911933033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.05810546875,0.0,202.25738525390625,1895.4371337890625,0.0,1428.4210205078125,0.458899438381195,1.0,0.0,3.0,1.0,0.0
12320880,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8540170788764954,0.4007920324802398,0.3629257082939148,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9226676225662231,0.5026646256446838,0.4776488840579986,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9006307125091553,0.4704088270664215,0.3304311335086822,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.8690837025642395,0.4231258332729339,0.4029552638530731,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97918701171875,0.7626616954803467,0.2824423909187317,1.2843550443649292,286.97900390625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1894226074219,286.9784851074219,1.0,0.6412315964698792,1.0,1.0,0.0,1.0,-3.43262243270874,3.432612895965576,9.480870176048484e-06,2.6540658473968506,0.704983115196228,0.704983115196228,0.0,177.8288116455078,185.0,20350.451171875,-0.0,3355.755859375,1.0,283.1499938964844,285.9294128417969,290.5366516113281,291.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17419.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762257218360901,1.0,0.0,0.0,1.7517483234405518,1.7517554759979248,2.047560911933033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.05810546875,0.0,202.25738525390625,1895.4371337890625,0.0,1428.4210205078125,0.458899438381195,1.0,0.0,3.0,1.0,0.0
12320940,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8497698903083801,0.4004577696323395,0.3627507984638214,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.9176318645477296,0.5029166340827942,0.4780178964138031,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.8963278532028198,0.4707416296005249,0.3307592272758484,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.8651889562606812,0.4236227571964264,0.4035531282424927,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.7590951323509216,0.2825109660625458,1.28526508808136,286.9640197753906,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18572998046875,286.9634704589844,1.0,0.6432027220726013,1.0,1.0,0.0,1.0,-3.4350643157958984,3.435055017471313,9.494018740952017e-06,2.655824422836304,0.710415244102478,0.710415244102478,0.0,180.9528045654297,188.0,20486.447265625,-0.0,3379.778564453125,1.0,283.1499938964844,285.91033935546875,290.5064697265625,291.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,17401.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795797348022461,1.0,0.0,0.0,1.7756742238998413,1.775681495666504,2.103875402781341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.56884765625,0.0,208.84991455078125,1895.4371337890625,0.0,1453.47802734375,0.463869571685791,1.0,0.0,3.0,1.0,0.0
12321000,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8497698903083801,0.4004577696323395,0.3627507984638214,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.9176318645477296,0.5029166340827942,0.4780178964138031,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.8963278532028198,0.4707416296005249,0.3307592272758484,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.8651889562606812,0.4236227571964264,0.4035531282424927,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.7590951323509216,0.2825109660625458,1.28526508808136,286.9640197753906,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18572998046875,286.9634704589844,1.0,0.6432027220726013,1.0,1.0,0.0,1.0,-3.4350643157958984,3.435055017471313,9.494018740952017e-06,2.655824422836304,0.710415244102478,0.710415244102478,0.0,180.9528045654297,188.0,20486.447265625,-0.0,3379.778564453125,1.0,283.1499938964844,285.91033935546875,290.5064697265625,291.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,17401.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795797348022461,1.0,0.0,0.0,1.7756742238998413,1.775681495666504,2.103875402781341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.56884765625,0.0,208.84991455078125,1895.4371337890625,0.0,1453.47802734375,0.463869571685791,1.0,0.0,3.0,1.0,0.0
