time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321060,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.8456542491912842,0.4000786542892456,0.362536072731018,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.912791073322296,0.5031113624572754,0.4783334136009216,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.8921258449554443,0.4710206091403961,0.331050157546997,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.8614101409912109,0.4240689575672149,0.4041036367416382,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.755638062953949,0.2825458347797394,1.286025881767273,286.9485168457031,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1820983886719,286.9479675292969,1.0,0.645115315914154,1.0,1.0,0.0,1.0,-3.437112808227539,3.437103271484375,9.50497360463487e-06,2.657269239425659,0.7159691452980042,0.7159691452980042,0.0,184.0722503662109,191.0,20621.791015625,-0.0,3402.883056640625,1.0,283.1499938964844,285.8907775878906,290.4761657714844,291.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,17384.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828131079673767,1.0,0.0,0.0,1.8001779317855835,1.8001853227615356,2.162341417033531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0205078125,0.0,215.76959228515625,1895.4371337890625,0.0,1477.84716796875,0.4689814746379852,1.0,0.0,3.0,1.0,0.0
12321120,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.8456542491912842,0.4000786542892456,0.362536072731018,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.912791073322296,0.5031113624572754,0.4783334136009216,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.8921258449554443,0.4710206091403961,0.331050157546997,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.8614101409912109,0.4240689575672149,0.4041036367416382,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.755638062953949,0.2825458347797394,1.286025881767273,286.9485168457031,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1820983886719,286.9479675292969,1.0,0.645115315914154,1.0,1.0,0.0,1.0,-3.437112808227539,3.437103271484375,9.50497360463487e-06,2.657269239425659,0.7159691452980042,0.7159691452980042,0.0,184.0722503662109,191.0,20621.791015625,-0.0,3402.883056640625,1.0,283.1499938964844,285.8907775878906,290.4761657714844,291.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,17384.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828131079673767,1.0,0.0,0.0,1.8001779317855835,1.8001853227615356,2.162341417033531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0205078125,0.0,215.76959228515625,1895.4371337890625,0.0,1477.84716796875,0.4689814746379852,1.0,0.0,3.0,1.0,0.0
12321180,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.841661274433136,0.3996572494506836,0.3622828423976898,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.908179759979248,0.5032482743263245,0.4785948395729065,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8880223035812378,0.4712455868721008,0.3313036859035492,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8577414155006409,0.42446368932724,0.4046060144901275,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.752284824848175,0.2825468778610229,1.2866365909576416,286.9326477050781,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1784973144531,286.9320678710937,1.0,0.6469693779945374,1.0,1.0,0.0,1.0,-3.4387667179107666,3.4387571811676025,9.513727491139434e-06,2.658400297164917,0.7216448187828064,0.7216448187828064,0.0,187.18641662597656,194.0,20756.392578125,-0.0,3425.0537109375,1.0,283.1499938964844,285.8708190917969,290.44635009765625,291.8509826660156,293.1499938964844,293.1499938964844,283.1499938964844,17369.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859148144721985,1.0,0.0,0.0,1.8252434730529783,1.82525098323822,2.2229771445836377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.5654296875,0.0,223.02598571777344,1895.4371337890625,0.0,1501.41796875,0.4742321968078613,1.0,0.0,3.0,1.0,0.0
12321240,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.841661274433136,0.3996572494506836,0.3622828423976898,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.908179759979248,0.5032482743263245,0.4785948395729065,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8880223035812378,0.4712455868721008,0.3313036859035492,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8577414155006409,0.42446368932724,0.4046060144901275,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.752284824848175,0.2825468778610229,1.2866365909576416,286.9326477050781,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1784973144531,286.9320678710937,1.0,0.6469693779945374,1.0,1.0,0.0,1.0,-3.4387667179107666,3.4387571811676025,9.513727491139434e-06,2.658400297164917,0.7216448187828064,0.7216448187828064,0.0,187.18641662597656,194.0,20756.392578125,-0.0,3425.0537109375,1.0,283.1499938964844,285.8708190917969,290.44635009765625,291.8509826660156,293.1499938964844,293.1499938964844,283.1499938964844,17369.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859148144721985,1.0,0.0,0.0,1.8252434730529783,1.82525098323822,2.2229771445836377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.5654296875,0.0,223.02598571777344,1895.4371337890625,0.0,1501.41796875,0.4742321968078613,1.0,0.0,3.0,1.0,0.0
12321300,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92462158203125,0.8397098779678345,0.3994334936141968,0.3621443510055542,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.924560546875,0.9059734344482422,0.5032967925071716,0.4787068963050842,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.8860085010528564,0.4713395535945892,0.3314176201820373,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92462158203125,0.8559480905532837,0.4246432781219482,0.4048405587673187,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247741699219,0.7506466507911682,0.2825357913970947,1.2868905067443848,286.924560546875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1766967773437,286.9239807128906,1.0,0.6478764414787292,1.0,1.0,0.0,1.0,-3.439459562301636,3.439450025558472,9.517356374999508e-06,2.6588592529296875,0.724524736404419,0.724524736404419,0.0,188.74156188964844,194.0,20823.345703125,-0.0,3435.81884765625,1.0,283.1499938964844,285.8607177734375,290.4317626953125,291.84002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17361.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874141097068787,1.0,0.0,0.0,1.8379621505737305,1.837969660758972,2.2540653787928025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.90673828125,0.0,226.77737426757807,1895.4371337890625,0.0,1512.87841796875,0.4769043922424316,1.0,0.0,3.0,1.0,0.0
12321360,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.8377861976623535,0.3992002606391907,0.3619977533817291,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.903839349746704,0.5033318400382996,0.4788063466548919,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.8840192556381226,0.4714210629463196,0.3315229713916778,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.8541809320449829,0.4248107969760895,0.4050638675689697,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.7490328550338745,0.2825169861316681,1.2871100902557373,286.9164123535156,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1749267578125,286.91583251953125,1.0,0.6487701535224915,1.0,1.0,0.0,1.0,-3.4400622844696045,3.4400527477264404,9.520483217784204e-06,2.6592471599578857,0.7274329662322998,0.7274329662322998,0.0,190.2954559326172,197.0,20890.0234375,-0.0,3446.3681640625,1.0,283.1499938964844,285.8505249023437,290.41748046875,291.8293151855469,293.1499938964844,293.1499938964844,283.1499938964844,17354.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888766884803772,1.0,0.0,0.0,1.8508031368255613,1.8508107662200928,2.285671740764883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.3193359375,0.0,230.61265563964844,1895.4371337890625,0.0,1524.0999755859375,0.4796075224876404,1.0,0.0,3.0,1.0,0.0
12321420,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.8340149521827698,0.3987052142620086,0.3616794049739837,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8997394442558289,0.5033623576164246,0.4789682328701019,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.8801136016845703,0.4715477526187897,0.3317084610462188,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.8507218956947327,0.425110399723053,0.405477225780487,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.745875358581543,0.282456636428833,1.2874482870101929,286.89990234375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.17144775390625,286.8993225097656,1.0,0.6505183577537537,1.0,1.0,0.0,1.0,-3.4410011768341064,3.4409916400909424,9.525253517495004e-06,2.659813404083252,0.7333338260650635,0.7333338260650635,0.0,193.39962768554688,200.0,21022.59375,-0.0,3466.82470703125,1.0,283.1499938964844,285.8299865722656,290.39019775390625,291.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,17340.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916869878768921,1.0,0.0,0.0,1.876835823059082,1.8768435716629028,2.350422647623418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4404296875,0.0,238.53648376464844,1895.4371337890625,0.0,1545.77587890625,0.4851031303405761,1.0,0.0,3.0,1.0,0.0
12321480,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.8340149521827698,0.3987052142620086,0.3616794049739837,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8997394442558289,0.5033623576164246,0.4789682328701019,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.8801136016845703,0.4715477526187897,0.3317084610462188,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.8507218956947327,0.425110399723053,0.405477225780487,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.745875358581543,0.282456636428833,1.2874482870101929,286.89990234375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.17144775390625,286.8993225097656,1.0,0.6505183577537537,1.0,1.0,0.0,1.0,-3.4410011768341064,3.4409916400909424,9.525253517495004e-06,2.659813404083252,0.7333338260650635,0.7333338260650635,0.0,193.39962768554688,200.0,21022.59375,-0.0,3466.82470703125,1.0,283.1499938964844,285.8299865722656,290.39019775390625,291.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,17340.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916869878768921,1.0,0.0,0.0,1.876835823059082,1.8768435716629028,2.350422647623418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4404296875,0.0,238.53648376464844,1895.4371337890625,0.0,1545.77587890625,0.4851031303405761,1.0,0.0,3.0,1.0,0.0
12321540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8303369879722595,0.3981757760047912,0.3613306581974029,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8957326412200928,0.5033460259437561,0.4790861904621124,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8763070106506348,0.4716315567493438,0.3318642377853393,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8473621606826782,0.4253678321838379,0.4058511257171631,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.7428089380264282,0.2823695242404938,1.287667751312256,286.8832092285156,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1681213378906,286.88262939453125,1.0,0.6522201299667358,1.0,1.0,0.0,1.0,-3.441624879837036,3.441615343093872,9.528270311420783e-06,2.660132884979248,0.7393361330032349,0.7393361330032349,0.0,196.4999847412109,203.0,21153.759765625,-0.0,3486.5205078125,1.0,283.1499938964844,285.8092346191406,290.3648376464844,291.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,17327.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943249106407166,1.0,0.0,0.0,1.903263807296753,1.9032716751098635,2.4170819301616575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.001953125,0.0,246.78614807128903,1895.4371337890625,0.0,1566.25732421875,0.4907023906707763,1.0,0.0,3.0,1.0,0.0
12321600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8303369879722595,0.3981757760047912,0.3613306581974029,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8957326412200928,0.5033460259437561,0.4790861904621124,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8763070106506348,0.4716315567493438,0.3318642377853393,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8473621606826782,0.4253678321838379,0.4058511257171631,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.7428089380264282,0.2823695242404938,1.287667751312256,286.8832092285156,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1681213378906,286.88262939453125,1.0,0.6522201299667358,1.0,1.0,0.0,1.0,-3.441624879837036,3.441615343093872,9.528270311420783e-06,2.660132884979248,0.7393361330032349,0.7393361330032349,0.0,196.4999847412109,203.0,21153.759765625,-0.0,3486.5205078125,1.0,283.1499938964844,285.8092346191406,290.3648376464844,291.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,17327.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943249106407166,1.0,0.0,0.0,1.903263807296753,1.9032716751098635,2.4170819301616575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.001953125,0.0,246.78614807128903,1895.4371337890625,0.0,1566.25732421875,0.4907023906707763,1.0,0.0,3.0,1.0,0.0
12321660,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.8267363905906677,0.3976101577281952,0.3609497547149658,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.891808271408081,0.5032804012298584,0.4791579842567444,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.8725953102111816,0.4716706871986389,0.3319890201091766,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.8440935611724854,0.4255806505680084,0.4061832427978515,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.7398251295089722,0.2822545766830444,1.2877634763717651,286.86639404296875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1649169921875,286.86578369140625,1.0,0.65387362241745,1.0,1.0,0.0,1.0,-3.441917657852173,3.441908121109009,9.529455383017194e-06,2.660196304321289,0.7454478144645691,0.7454478144645691,0.0,199.59556579589844,206.0,21283.6328125,-0.0,3505.407470703125,1.0,283.1499938964844,285.7883605957031,290.3421936035156,291.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,17315.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967792510986328,1.0,0.0,0.0,1.9300981760025024,1.9301061630249023,2.485720074218989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.2275390625,0.0,255.37747192382807,1895.4371337890625,0.0,1585.4288330078125,0.4964078068733215,1.0,0.0,3.0,1.0,0.0
12321720,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.8267363905906677,0.3976101577281952,0.3609497547149658,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.891808271408081,0.5032804012298584,0.4791579842567444,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.8725953102111816,0.4716706871986389,0.3319890201091766,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.8440935611724854,0.4255806505680084,0.4061832427978515,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.7398251295089722,0.2822545766830444,1.2877634763717651,286.86639404296875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1649169921875,286.86578369140625,1.0,0.65387362241745,1.0,1.0,0.0,1.0,-3.441917657852173,3.441908121109009,9.529455383017194e-06,2.660196304321289,0.7454478144645691,0.7454478144645691,0.0,199.59556579589844,206.0,21283.6328125,-0.0,3505.407470703125,1.0,283.1499938964844,285.7883605957031,290.3421936035156,291.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,17315.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967792510986328,1.0,0.0,0.0,1.9300981760025024,1.9301061630249023,2.485720074218989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.2275390625,0.0,255.37747192382807,1895.4371337890625,0.0,1585.4288330078125,0.4964078068733215,1.0,0.0,3.0,1.0,0.0
12321780,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8232018351554871,0.397013783454895,0.3605414628982544,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.8879700899124146,0.5031726956367493,0.4791902899742126,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.8689808249473572,0.4716719388961792,0.3320875465869903,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8409136533737183,0.4257535636425018,0.406478613615036,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84967041015625,0.7369204759597778,0.2821164727210998,1.2877553701400757,286.8494567871094,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.16180419921875,286.8488464355469,1.0,0.6554858684539795,1.0,1.0,0.0,1.0,-3.441929340362549,3.4419198036193848,9.52908885665238e-06,2.660043954849243,0.7516557574272156,0.7516557574272156,0.0,202.6874847412109,209.0,21411.87109375,-0.0,3523.60546875,1.0,283.1499938964844,285.7674255371094,290.32244873046875,291.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17303.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699019730091095,1.0,0.0,0.0,1.957253575325012,1.9572616815567017,2.556157312483265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.14208984375,0.0,264.2948608398437,1895.4371337890625,0.0,1603.025390625,0.5022007822990417,1.0,0.0,3.0,1.0,0.0
12321840,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8232018351554871,0.397013783454895,0.3605414628982544,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.8879700899124146,0.5031726956367493,0.4791902899742126,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.8689808249473572,0.4716719388961792,0.3320875465869903,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8409136533737183,0.4257535636425018,0.406478613615036,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84967041015625,0.7369204759597778,0.2821164727210998,1.2877553701400757,286.8494567871094,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.16180419921875,286.8488464355469,1.0,0.6554858684539795,1.0,1.0,0.0,1.0,-3.441929340362549,3.4419198036193848,9.52908885665238e-06,2.660043954849243,0.7516557574272156,0.7516557574272156,0.0,202.6874847412109,209.0,21411.87109375,-0.0,3523.60546875,1.0,283.1499938964844,285.7674255371094,290.32244873046875,291.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17303.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699019730091095,1.0,0.0,0.0,1.957253575325012,1.9572616815567017,2.556157312483265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.14208984375,0.0,264.2948608398437,1895.4371337890625,0.0,1603.025390625,0.5022007822990417,1.0,0.0,3.0,1.0,0.0
12321900,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8410339355469,0.8214531540870667,0.3967028856277466,0.3603259325027466,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409729003906,0.8860816359519958,0.5031013488769531,0.4791900217533111,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.8672080636024475,0.4716569185256958,0.3321259021759033,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8410339355469,0.8393527865409851,0.4258219599723816,0.4066096544265747,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.7354946732521057,0.2820381820201874,1.2877097129821775,286.8409729003906,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1603088378906,286.8403625488281,1.0,0.6562749743461609,1.0,1.0,0.0,1.0,-3.4418187141418457,3.4418091773986816,9.528263944957873e-06,2.659879446029663,0.7548012137413025,0.7548012137413025,0.0,204.2315216064453,209.0,21475.44921875,-0.0,3532.41455078125,1.0,283.1499938964844,285.7569274902344,290.3140563964844,291.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,17298.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000612616539001,1.0,0.0,0.0,1.9709651470184328,1.970973372459412,2.5920971324922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.966796875,0.0,268.8837585449219,1895.4371337890625,0.0,1611.23681640625,0.5051330327987671,1.0,0.0,3.0,1.0,0.0
12321960,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.8197148442268372,0.3963846564292907,0.3601039052009582,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.884214460849762,0.5030198097229004,0.4791802167892456,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.8654587864875793,0.4716328680515289,0.3321580588817596,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.8378112316131592,0.4258801937103271,0.4067310094833374,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.7340859770774841,0.2819545269012451,1.2876404523849487,286.8324890136719,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15887451171875,286.8318786621094,1.0,0.6570543646812439,1.0,1.0,0.0,1.0,-3.441641092300415,3.441631555557251,9.52707341639325e-06,2.6596646308898926,0.7579712271690369,0.7579712271690369,0.0,205.77459716796875,212.0,21538.609375,-0.0,3541.057373046875,1.0,283.1499938964844,285.7464294433594,290.3066101074219,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17293.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010447382926941,1.0,0.0,0.0,1.984748125076294,1.984756350517273,2.6284769205631164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0234375,0.0,273.5555114746094,1895.4371337890625,0.0,1619.007568359375,0.5080851912498474,1.0,0.0,3.0,1.0,0.0
12322020,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8162583112716675,0.3957245945930481,0.3596387505531311,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8805412650108337,0.5028238296508789,0.4791297316551208,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.8620274662971497,0.4715557694435119,0.332202136516571,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8347811698913574,0.4259649515151977,0.4069434702396393,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.7313138842582703,0.281769722700119,1.2874243259429932,286.81549072265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1560363769531,286.8148803710937,1.0,0.6585817337036133,1.0,1.0,0.0,1.0,-3.441069841384888,3.441060304641724,9.523510016151704e-06,2.659073829650879,0.7643935084342957,0.7643935084342957,0.0,208.85723876953125,215.0,21663.74609375,-0.0,3557.801513671875,1.0,283.1499938964844,285.7254333496094,290.2951965332031,291.7460327148437,293.1499938964844,293.1499938964844,283.1499938964844,17283.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028491497039795,1.0,0.0,0.0,2.012544631958008,2.0125529766082764,2.702616370697797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.009765625,0.0,283.1580810546875,1895.4371337890625,0.0,1633.310302734375,0.5140528678894043,1.0,0.0,3.0,1.0,0.0
12322080,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8162583112716675,0.3957245945930481,0.3596387505531311,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8805412650108337,0.5028238296508789,0.4791297316551208,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.8620274662971497,0.4715557694435119,0.332202136516571,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8347811698913574,0.4259649515151977,0.4069434702396393,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.7313138842582703,0.281769722700119,1.2874243259429932,286.81549072265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1560363769531,286.8148803710937,1.0,0.6585817337036133,1.0,1.0,0.0,1.0,-3.441069841384888,3.441060304641724,9.523510016151704e-06,2.659073829650879,0.7643935084342957,0.7643935084342957,0.0,208.85723876953125,215.0,21663.74609375,-0.0,3557.801513671875,1.0,283.1499938964844,285.7254333496094,290.2951965332031,291.7460327148437,293.1499938964844,293.1499938964844,283.1499938964844,17283.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028491497039795,1.0,0.0,0.0,2.012544631958008,2.0125529766082764,2.702616370697797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.009765625,0.0,283.1580810546875,1895.4371337890625,0.0,1633.310302734375,0.5140528678894043,1.0,0.0,3.0,1.0,0.0
12322140,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7986145019531,0.81281578540802,0.3950382173061371,0.35915008187294,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.8769526481628418,0.5025909543037415,0.4790445268154144,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7985534667969,0.8586872816085815,0.4714462459087372,0.3322237133979797,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.798583984375,0.8318207263946533,0.4260148108005523,0.4071228504180908,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987365722656,0.7285976409912109,0.2815653383731842,1.287121057510376,286.79852294921875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1533508300781,286.79791259765625,1.0,0.6600738763809204,1.0,1.0,0.0,1.0,-3.440256357192993,3.440246820449829,9.5186342150555e-06,2.6583054065704346,0.7709116339683533,0.7709116339683533,0.0,211.9364318847656,218.0,21786.955078125,-0.0,3573.9384765625,1.0,283.1499938964844,285.7044677734375,290.28814697265625,291.7448425292969,293.1499938964844,293.1499938964844,283.1499938964844,17274.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043870687484741,1.0,0.0,0.0,2.040574073791504,2.040582656860352,2.778421333005099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0625,0.0,293.0900573730469,1895.4371337890625,0.0,1645.545654296875,0.5200884938240051,1.0,0.0,3.0,1.0,0.0
12322200,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7986145019531,0.81281578540802,0.3950382173061371,0.35915008187294,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.8769526481628418,0.5025909543037415,0.4790445268154144,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7985534667969,0.8586872816085815,0.4714462459087372,0.3322237133979797,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.798583984375,0.8318207263946533,0.4260148108005523,0.4071228504180908,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987365722656,0.7285976409912109,0.2815653383731842,1.287121057510376,286.79852294921875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1533508300781,286.79791259765625,1.0,0.6600738763809204,1.0,1.0,0.0,1.0,-3.440256357192993,3.440246820449829,9.5186342150555e-06,2.6583054065704346,0.7709116339683533,0.7709116339683533,0.0,211.9364318847656,218.0,21786.955078125,-0.0,3573.9384765625,1.0,283.1499938964844,285.7044677734375,290.28814697265625,291.7448425292969,293.1499938964844,293.1499938964844,283.1499938964844,17274.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043870687484741,1.0,0.0,0.0,2.040574073791504,2.040582656860352,2.778421333005099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0625,0.0,293.0900573730469,1895.4371337890625,0.0,1645.545654296875,0.5200884938240051,1.0,0.0,3.0,1.0,0.0
12322260,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.8093656301498413,0.3943248987197876,0.3586372435092926,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.8734462261199951,0.5023197531700134,0.4789232313632965,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.8554341793060303,0.4713034033775329,0.3322220742702484,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.8289217352867126,0.4260290265083313,0.4072685241699219,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7259269952774048,0.2813407480716705,1.2867274284362793,286.7816467285156,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1507873535156,286.78106689453125,1.0,0.6615298986434937,1.0,1.0,0.0,1.0,-3.439193725585937,3.439184188842773,9.512415090284776e-06,2.657357692718506,0.7775354981422424,0.7775354981422424,0.0,215.0113067626953,221.0,21908.46484375,-0.0,3589.442626953125,1.0,283.1499938964844,285.68359375,290.2867126464844,291.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,17266.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056546807289124,1.0,0.0,0.0,2.068833112716675,2.0688416957855225,2.8559085762935865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.52734375,0.0,303.3590087890625,1895.4371337890625,0.0,1655.6617431640625,0.526191234588623,1.0,0.0,3.0,1.0,0.0
12322320,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.8093656301498413,0.3943248987197876,0.3586372435092926,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.8734462261199951,0.5023197531700134,0.4789232313632965,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.8554341793060303,0.4713034033775329,0.3322220742702484,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.8289217352867126,0.4260290265083313,0.4072685241699219,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7259269952774048,0.2813407480716705,1.2867274284362793,286.7816467285156,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1507873535156,286.78106689453125,1.0,0.6615298986434937,1.0,1.0,0.0,1.0,-3.439193725585937,3.439184188842773,9.512415090284776e-06,2.657357692718506,0.7775354981422424,0.7775354981422424,0.0,215.0113067626953,221.0,21908.46484375,-0.0,3589.442626953125,1.0,283.1499938964844,285.68359375,290.2867126464844,291.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,17266.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056546807289124,1.0,0.0,0.0,2.068833112716675,2.0688416957855225,2.8559085762935865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.52734375,0.0,303.3590087890625,1895.4371337890625,0.0,1655.6617431640625,0.526191234588623,1.0,0.0,3.0,1.0,0.0
12322380,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.8058844804763794,0.3935844302177429,0.3581001460552215,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648620605469,0.8700191378593445,0.5020094513893127,0.4787652492523193,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.764892578125,0.8522639274597168,0.4711269736289978,0.3321970701217651,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649230957031,0.8260753750801086,0.4260073006153106,0.4073803126811981,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650756835937,0.7232912182807922,0.2810958921909332,1.2862434387207031,286.7648620605469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1483459472656,286.7642822265625,1.0,0.6629497408866882,1.0,1.0,0.0,1.0,-3.437879800796509,3.437870502471924,9.504852641839534e-06,2.656231641769409,0.7842729091644287,0.7842729091644287,0.0,218.081787109375,224.0,22028.138671875,-0.0,3604.306396484375,1.0,283.1499938964844,285.6628112792969,290.2915954589844,291.7593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17259.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706678032875061,1.0,0.0,0.0,2.0973129272460938,2.0973217487335205,2.935079237431637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.58544921875,0.0,313.97119140625,1895.4371337890625,0.0,1663.84814453125,0.5323585271835327,1.0,0.0,3.0,1.0,0.0
12322440,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.8058844804763794,0.3935844302177429,0.3581001460552215,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648620605469,0.8700191378593445,0.5020094513893127,0.4787652492523193,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.764892578125,0.8522639274597168,0.4711269736289978,0.3321970701217651,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649230957031,0.8260753750801086,0.4260073006153106,0.4073803126811981,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650756835937,0.7232912182807922,0.2810958921909332,1.2862434387207031,286.7648620605469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1483459472656,286.7642822265625,1.0,0.6629497408866882,1.0,1.0,0.0,1.0,-3.437879800796509,3.437870502471924,9.504852641839534e-06,2.656231641769409,0.7842729091644287,0.7842729091644287,0.0,218.081787109375,224.0,22028.138671875,-0.0,3604.306396484375,1.0,283.1499938964844,285.6628112792969,290.2915954589844,291.7593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17259.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706678032875061,1.0,0.0,0.0,2.0973129272460938,2.0973217487335205,2.935079237431637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.58544921875,0.0,313.97119140625,1895.4371337890625,0.0,1663.84814453125,0.5323585271835327,1.0,0.0,3.0,1.0,0.0
12322500,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8041346073150635,0.3932051658630371,0.3578234910964966,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8683356046676636,0.5018411874771118,0.478673905134201,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8507094383239746,0.47102752327919,0.3321767449378967,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8246700763702393,0.4259844422340393,0.4074248671531677,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.7219836711883545,0.2809667587280273,1.2859714031219482,286.75653076171875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14715576171875,286.75592041015625,1.0,0.6636476516723633,1.0,1.0,0.0,1.0,-3.43713927268982,3.437129735946656,9.500627129455095e-06,2.6556105613708496,0.787681519985199,0.787681519985199,0.0,219.6157073974609,224.0,22087.228515625,-0.0,3611.524169921875,1.0,283.1499938964844,285.6524658203125,290.2963256835937,291.7668151855469,293.1499938964844,293.1499938964844,283.1499938964844,17256.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070850729942322,1.0,0.0,0.0,2.1116175651550293,2.111626625061035,2.975253323711513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.6865234375,0.0,319.4026184082031,1895.4371337890625,0.0,1667.1097412109375,0.5354623794555664,1.0,0.0,3.0,1.0,0.0
12322560,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.748291015625,0.8023974299430847,0.3928198218345642,0.357541412115097,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481994628906,0.866671621799469,0.5016639828681946,0.4785742163658142,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.8491747379302979,0.4709205329418182,0.3321512043476105,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.8232752680778503,0.4259534180164337,0.4074617922306061,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484130859375,0.7206811904907227,0.2808331549167633,1.2856793403625488,286.7481994628906,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1460266113281,286.74761962890625,1.0,0.6643374562263489,1.0,1.0,0.0,1.0,-3.436342477798462,3.436332941055298,9.496105121797882e-06,2.6549510955810547,0.7911183834075928,0.7911183834075928,0.0,221.148666381836,212.0,22145.853515625,-0.0,3618.597900390625,1.0,283.1499938964844,285.64215087890625,290.3027648925781,291.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17253.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707421064376831,1.0,0.0,0.0,2.125962972640991,2.125971794128418,3.01581508210802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.22314453125,0.0,324.91778564453125,1895.4371337890625,0.0,1669.8035888671875,0.5385791659355164,1.0,0.0,3.0,1.0,0.0
12322620,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305603027344,0.8052501082420349,0.39205202460289,0.3567206263542175,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.8700626492500305,0.5012966394424438,0.4780932366847992,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.85244220495224,0.4706998467445373,0.3318956196308136,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73052978515625,0.8263958692550659,0.4258810579776764,0.4072561264038086,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.730712890625,0.7232151627540588,0.2805662453174591,1.2838129997253418,286.73046875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1439208984375,286.72979736328125,1.0,0.6614890098571777,1.0,1.0,0.0,1.0,-3.4319815635681152,3.4319722652435303,9.471943485550582e-06,2.6515536308288574,0.7980430722236633,0.7980430722236633,0.0,217.371810913086,200.0,22250.794921875,-0.0,3585.954833984375,1.0,283.1499938964844,285.6206970214844,290.32049560546875,291.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17248.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077947854995728,1.0,0.0,0.0,2.1547017097473145,2.1547107696533203,3.09790181063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.06689453125,0.0,336.1792907714844,1895.4371337890625,0.0,1672.802978515625,0.5448364019393921,1.0,0.0,3.0,1.0,0.0
12322680,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305603027344,0.8052501082420349,0.39205202460289,0.3567206263542175,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.8700626492500305,0.5012966394424438,0.4780932366847992,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.85244220495224,0.4706998467445373,0.3318956196308136,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73052978515625,0.8263958692550659,0.4258810579776764,0.4072561264038086,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.730712890625,0.7232151627540588,0.2805662453174591,1.2838129997253418,286.73046875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1439208984375,286.72979736328125,1.0,0.6614890098571777,1.0,1.0,0.0,1.0,-3.4319815635681152,3.4319722652435303,9.471943485550582e-06,2.6515536308288574,0.7980430722236633,0.7980430722236633,0.0,217.371810913086,200.0,22250.794921875,-0.0,3585.954833984375,1.0,283.1499938964844,285.6206970214844,290.32049560546875,291.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17248.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077947854995728,1.0,0.0,0.0,2.1547017097473145,2.1547107696533203,3.09790181063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.06689453125,0.0,336.1792907714844,1895.4371337890625,0.0,1672.802978515625,0.5448364019393921,1.0,0.0,3.0,1.0,0.0
12322740,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120361328125,0.8119458556175232,0.391314834356308,0.3557769656181335,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.8777894377708435,0.5009320974349976,0.4774569571018219,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.859831690788269,0.4704927802085876,0.3315327763557434,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.8332681655883789,0.4258172214031219,0.4069001078605652,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121887207031,0.7289606332778931,0.2803292870521545,1.2813228368759155,286.7119445800781,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1423645019531,286.7112731933594,1.0,0.6566433906555176,1.0,1.0,0.0,1.0,-3.426222324371338,3.426213026046753,9.440046596864704e-06,2.6470537185668945,0.8050467371940613,0.8050467371940613,0.0,209.64512634277344,188.0,22347.638671875,-0.0,3526.950439453125,1.0,283.1499938964844,285.5987548828125,290.3458557128906,291.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17245.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707756757736206,1.0,0.0,0.0,2.1834723949432373,2.1834816932678223,3.181183672040788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.47998046875,0.0,347.7394104003906,1895.4371337890625,0.0,1672.4974365234375,0.5511177778244019,1.0,0.0,3.0,1.0,0.0
12322800,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120361328125,0.8119458556175232,0.391314834356308,0.3557769656181335,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.8777894377708435,0.5009320974349976,0.4774569571018219,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.859831690788269,0.4704927802085876,0.3315327763557434,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.8332681655883789,0.4258172214031219,0.4069001078605652,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121887207031,0.7289606332778931,0.2803292870521545,1.2813228368759155,286.7119445800781,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1423645019531,286.7112731933594,1.0,0.6566433906555176,1.0,1.0,0.0,1.0,-3.426222324371338,3.426213026046753,9.440046596864704e-06,2.6470537185668945,0.8050467371940613,0.8050467371940613,0.0,209.64512634277344,188.0,22347.638671875,-0.0,3526.950439453125,1.0,283.1499938964844,285.5987548828125,290.3458557128906,291.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17245.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707756757736206,1.0,0.0,0.0,2.1834723949432373,2.1834816932678223,3.181183672040788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.47998046875,0.0,347.7394104003906,1895.4371337890625,0.0,1672.4974365234375,0.5511177778244019,1.0,0.0,3.0,1.0,0.0
12322860,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.8207799792289734,0.390603095293045,0.3547863662242889,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934814453125,0.8884406685829163,0.5005712509155273,0.4767495691776275,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935119628906,0.870073676109314,0.470298171043396,0.3311237692832947,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69354248046875,0.842684268951416,0.4257626831531524,0.4064783155918121,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.736814022064209,0.2801241278648376,1.278620362281799,286.6934814453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14129638671875,286.6928100585937,1.0,0.6507330536842346,1.0,1.0,0.0,1.0,-3.4199306964874268,3.419921398162842,9.405302080267576e-06,2.642152786254883,0.8121336102485657,0.8121336102485657,0.0,199.9910430908203,176.0,22440.2734375,-0.0,3455.62890625,1.0,283.1499938964844,285.576904296875,290.378173828125,291.8645324707031,293.1499938964844,293.1499938964844,283.1499938964844,17244.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076007723808289,1.0,0.0,0.0,2.212223529815674,2.212233066558838,3.265512589223363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.51416015625,0.0,359.57928466796875,1895.4371337890625,0.0,1671.24560546875,0.5574103593826294,1.0,0.0,3.0,1.0,0.0
