time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322920,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.8207799792289734,0.390603095293045,0.3547863662242889,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934814453125,0.8884406685829163,0.5005712509155273,0.4767495691776275,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935119628906,0.870073676109314,0.470298171043396,0.3311237692832947,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69354248046875,0.842684268951416,0.4257626831531524,0.4064783155918121,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.736814022064209,0.2801241278648376,1.278620362281799,286.6934814453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14129638671875,286.6928100585937,1.0,0.6507330536842346,1.0,1.0,0.0,1.0,-3.4199306964874268,3.419921398162842,9.405302080267576e-06,2.642152786254883,0.8121336102485657,0.8121336102485657,0.0,199.9910430908203,176.0,22440.2734375,-0.0,3455.62890625,1.0,283.1499938964844,285.576904296875,290.378173828125,291.8645324707031,293.1499938964844,293.1499938964844,283.1499938964844,17244.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076007723808289,1.0,0.0,0.0,2.212223529815674,2.212233066558838,3.265512589223363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.51416015625,0.0,359.57928466796875,1895.4371337890625,0.0,1671.24560546875,0.5574103593826294,1.0,0.0,3.0,1.0,0.0
12322980,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.8314775228500366,0.3899103105068207,0.3537745475769043,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752624511719,0.901627779006958,0.5002105236053467,0.4760013818740845,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67529296875,0.8828893303871155,0.4701114892959595,0.3306902945041656,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.8544946312904358,0.4257136881351471,0.4060209095478058,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.7466481924057007,0.2799474596977234,1.2758526802062988,286.6752624511719,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.140625,286.6745910644531,1.0,0.6442084908485413,1.0,1.0,0.0,1.0,-3.413413524627685,3.4134042263031006,9.36940068640979e-06,2.637084484100342,0.8193130493164062,0.8193130493164062,0.0,189.265625,164.0,22529.978515625,-0.0,3377.794921875,1.0,283.1499938964844,285.5553283691406,290.4143371582031,291.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,17244.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077234387397766,1.0,0.0,0.0,2.2409255504608154,2.2409353256225586,3.350798181145365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.42333984375,0.0,371.6875915527344,1895.4371337890625,0.0,1672.22998046875,0.5637062788009644,1.0,0.0,3.0,1.0,0.0
12323040,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.8314775228500366,0.3899103105068207,0.3537745475769043,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752624511719,0.901627779006958,0.5002105236053467,0.4760013818740845,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67529296875,0.8828893303871155,0.4701114892959595,0.3306902945041656,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.8544946312904358,0.4257136881351471,0.4060209095478058,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.7466481924057007,0.2799474596977234,1.2758526802062988,286.6752624511719,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.140625,286.6745910644531,1.0,0.6442084908485413,1.0,1.0,0.0,1.0,-3.413413524627685,3.4134042263031006,9.36940068640979e-06,2.637084484100342,0.8193130493164062,0.8193130493164062,0.0,189.265625,164.0,22529.978515625,-0.0,3377.794921875,1.0,283.1499938964844,285.5553283691406,290.4143371582031,291.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,17244.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077234387397766,1.0,0.0,0.0,2.2409255504608154,2.2409353256225586,3.350798181145365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.42333984375,0.0,371.6875915527344,1895.4371337890625,0.0,1672.22998046875,0.5637062788009644,1.0,0.0,3.0,1.0,0.0
12323100,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.8375892043113708,0.3895691335201263,0.353265106678009,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.9093644022941588,0.5000290870666504,0.475617378950119,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.8902395367622375,0.4700196981430053,0.3304681181907654,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.8613362908363342,0.4256898462772369,0.4057840704917907,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66650390625,0.752357006072998,0.2798680365085602,1.274467945098877,286.6662902832031,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1404113769531,286.6656188964844,1.0,0.640804648399353,1.0,1.0,0.0,1.0,-3.4101216793060303,3.4101123809814453,9.35130265133921e-06,2.634527921676636,0.8229404091835022,0.8229404091835022,0.0,183.6702423095703,164.0,22573.97265625,-0.0,3337.554931640625,1.0,283.1499938964844,285.5447082519531,290.43316650390625,291.9271850585937,293.1499938964844,293.1499938964844,283.1499938964844,17244.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078670263290405,1.0,0.0,0.0,2.255248069763184,2.2552578449249268,3.393766974113533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5439453125,0.0,377.8381652832031,1895.4371337890625,0.0,1673.3829345703125,0.5668532848358154,1.0,0.0,3.0,1.0,0.0
12323160,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575012207031,0.8442807793617249,0.3892304897308349,0.3527547419071197,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65740966796875,0.9182788729667664,0.499846339225769,0.4752288162708282,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.8982164263725281,0.4699282348155975,0.330243706703186,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.8688389658927917,0.42566579580307,0.4055436551570892,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576538085937,0.7586385011672974,0.2797933518886566,1.2730886936187744,286.65740966796875,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1402282714844,286.65673828125,1.0,0.6373393535614014,1.0,1.0,0.0,1.0,-3.406822443008423,3.406813144683838,9.333186426374596e-06,2.631967544555664,0.826592206954956,0.826592206954956,0.0,177.98403930664062,152.0,22617.4140625,-0.0,3296.845947265625,1.0,283.1499938964844,285.5341796875,290.452392578125,291.9490051269531,293.1499938964844,293.1499938964844,283.1499938964844,17244.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080346345901489,1.0,0.0,0.0,2.2695460319519043,2.2695558071136475,3.4369352874819015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.728515625,0.0,384.0511474609375,1895.4371337890625,0.0,1674.7288818359375,0.5699986219406128,1.0,0.0,3.0,1.0,0.0
12323220,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.8597586750984192,0.3885597884654999,0.3517332077026367,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.9389479756355286,0.4994762539863586,0.4744401574134826,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.9171180725097656,0.469745397567749,0.3297896683216095,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400451660156,0.8860434293746948,0.425616055727005,0.4050541520118713,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.7731562256813049,0.2796566188335418,1.270354390144348,286.6399841308594,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1400451660156,286.63934326171875,1.0,0.6302699446678162,1.0,1.0,0.0,1.0,-3.4002225399017334,3.4002132415771484,9.297018550569192e-06,2.6268529891967773,0.8339759707450867,0.8339759707450867,0.0,166.42323303222656,140.0,22702.873046875,-0.0,3214.563232421875,1.0,283.1499938964844,285.513427734375,290.4918518066406,291.99371337890625,293.1499938964844,293.1499938964844,283.1499938964844,17246.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083866000175476,1.0,0.0,0.0,2.2980546951293945,2.298064708709717,3.523823011164495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.31103515625,0.0,396.6575927734375,1895.4371337890625,0.0,1677.556640625,0.5762816071510315,1.0,0.0,3.0,1.0,0.0
12323280,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.8597586750984192,0.3885597884654999,0.3517332077026367,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.9389479756355286,0.4994762539863586,0.4744401574134826,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.9171180725097656,0.469745397567749,0.3297896683216095,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400451660156,0.8860434293746948,0.425616055727005,0.4050541520118713,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.7731562256813049,0.2796566188335418,1.270354390144348,286.6399841308594,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1400451660156,286.63934326171875,1.0,0.6302699446678162,1.0,1.0,0.0,1.0,-3.4002225399017334,3.4002132415771484,9.297018550569192e-06,2.6268529891967773,0.8339759707450867,0.8339759707450867,0.0,166.42323303222656,140.0,22702.873046875,-0.0,3214.563232421875,1.0,283.1499938964844,285.513427734375,290.4918518066406,291.99371337890625,293.1499938964844,293.1499938964844,283.1499938964844,17246.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083866000175476,1.0,0.0,0.0,2.2980546951293945,2.298064708709717,3.523823011164495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.31103515625,0.0,396.6575927734375,1895.4371337890625,0.0,1677.556640625,0.5762816071510315,1.0,0.0,3.0,1.0,0.0
12323340,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.8786830902099609,0.3878962397575378,0.3507128059864044,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9619998335838318,0.4990994930267334,0.473639577627182,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9410458207130432,0.4695616364479065,0.3293308615684509,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9066495299339294,0.4255631268024444,0.4045561254024505,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62322998046875,0.7907005548477173,0.2795338928699493,1.267657995223999,286.6230163574219,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1399841308594,286.62237548828125,1.0,0.6230689287185669,1.0,1.0,0.0,1.0,-3.393638849258423,3.393629550933838,9.261029845220037e-06,2.6217591762542725,0.8414674997329712,0.8414674997329712,0.0,154.7168731689453,128.0,22786.39453125,-0.0,3131.787841796875,1.0,283.1499938964844,285.4931335449219,290.5327453613281,292.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17247.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087007761001587,1.0,0.0,0.0,2.326430082321167,2.3264403343200684,3.6113812029725523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.17578125,0.0,409.4982604980469,1895.4371337890625,0.0,1680.0830078125,0.5825492739677429,1.0,0.0,3.0,1.0,0.0
12323400,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.8786830902099609,0.3878962397575378,0.3507128059864044,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9619998335838318,0.4990994930267334,0.473639577627182,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9410458207130432,0.4695616364479065,0.3293308615684509,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9066495299339294,0.4255631268024444,0.4045561254024505,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62322998046875,0.7907005548477173,0.2795338928699493,1.267657995223999,286.6230163574219,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1399841308594,286.62237548828125,1.0,0.6230689287185669,1.0,1.0,0.0,1.0,-3.393638849258423,3.393629550933838,9.261029845220037e-06,2.6217591762542725,0.8414674997329712,0.8414674997329712,0.0,154.7168731689453,128.0,22786.39453125,-0.0,3131.787841796875,1.0,283.1499938964844,285.4931335449219,290.5327453613281,292.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17247.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087007761001587,1.0,0.0,0.0,2.326430082321167,2.3264403343200684,3.6113812029725523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.17578125,0.0,409.4982604980469,1895.4371337890625,0.0,1680.0830078125,0.5825492739677429,1.0,0.0,3.0,1.0,0.0
12323460,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065673828125,0.90195894241333,0.3872391581535339,0.3496951460838318,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6064758300781,0.9856457114219666,0.4987156689167022,0.4728290438652038,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60650634765625,0.9676892161369324,0.4693763554096222,0.3288685977458954,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065368652344,0.934086263179779,0.4255063235759735,0.4040512144565582,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.8117068409919739,0.2794236242771148,1.2650030851364136,286.6064758300781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1400451660156,286.6058654785156,1.0,0.6157703995704651,1.0,1.0,0.0,1.0,-3.3870837688446045,3.387074708938598,9.22529125091387e-06,2.616696119308472,0.8490744829177856,0.8490744829177856,0.0,142.9276123046875,131.0,22868.109375,-0.0,3048.913330078125,1.0,283.1499938964844,285.4732971191406,290.5751647949219,292.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,17250.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089549899101257,1.0,0.0,0.0,2.3546464443206787,2.354656934738159,3.6995152186136693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.35595703125,0.0,422.560302734375,1895.4371337890625,0.0,1682.1280517578125,0.5887953639030457,1.0,0.0,3.0,1.0,0.0
12323520,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065673828125,0.90195894241333,0.3872391581535339,0.3496951460838318,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6064758300781,0.9856457114219666,0.4987156689167022,0.4728290438652038,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60650634765625,0.9676892161369324,0.4693763554096222,0.3288685977458954,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065368652344,0.934086263179779,0.4255063235759735,0.4040512144565582,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.8117068409919739,0.2794236242771148,1.2650030851364136,286.6064758300781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1400451660156,286.6058654785156,1.0,0.6157703995704651,1.0,1.0,0.0,1.0,-3.3870837688446045,3.387074708938598,9.22529125091387e-06,2.616696119308472,0.8490744829177856,0.8490744829177856,0.0,142.9276123046875,131.0,22868.109375,-0.0,3048.913330078125,1.0,283.1499938964844,285.4732971191406,290.5751647949219,292.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,17250.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089549899101257,1.0,0.0,0.0,2.3546464443206787,2.354656934738159,3.6995152186136693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.35595703125,0.0,422.560302734375,1895.4371337890625,0.0,1682.1280517578125,0.5887953639030457,1.0,0.0,3.0,1.0,0.0
12323580,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.9140893220901488,0.3865700662136078,0.3489156663417816,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9955719113349916,0.4983170330524444,0.4722631871700287,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9794384241104126,0.4691780209541321,0.3285891413688659,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.9478796124458312,0.4254365563392639,0.4037931263446808,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917663574219,0.8215624690055847,0.2793119847774505,1.2635760307312012,286.5915832519531,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1400756835937,286.5910949707031,1.0,0.6127193570137024,1.0,1.0,0.0,1.0,-3.3830974102020264,3.3830883502960205,9.203500667354092e-06,2.6135828495025635,0.8568077087402344,0.8568077087402344,0.0,137.70834350585938,134.0,22959.25,-0.0,3009.936767578125,1.0,283.1499938964844,285.4548645019531,290.6190795898437,292.1363220214844,293.1499938964844,293.1499938964844,283.1499938964844,17253.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091590166091919,1.0,0.0,0.0,2.382694721221924,2.3827052116394043,3.788175888530532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.31396484375,0.0,435.8391723632813,1895.4371337890625,0.0,1683.7706298828125,0.5950167775154114,1.0,0.0,3.0,1.0,0.0
12323640,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.9140893220901488,0.3865700662136078,0.3489156663417816,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9955719113349916,0.4983170330524444,0.4722631871700287,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9794384241104126,0.4691780209541321,0.3285891413688659,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.9478796124458312,0.4254365563392639,0.4037931263446808,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917663574219,0.8215624690055847,0.2793119847774505,1.2635760307312012,286.5915832519531,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1400756835937,286.5910949707031,1.0,0.6127193570137024,1.0,1.0,0.0,1.0,-3.3830974102020264,3.3830883502960205,9.203500667354092e-06,2.6135828495025635,0.8568077087402344,0.8568077087402344,0.0,137.70834350585938,134.0,22959.25,-0.0,3009.936767578125,1.0,283.1499938964844,285.4548645019531,290.6190795898437,292.1363220214844,293.1499938964844,293.1499938964844,283.1499938964844,17253.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091590166091919,1.0,0.0,0.0,2.382694721221924,2.3827052116394043,3.788175888530532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.31396484375,0.0,435.8391723632813,1895.4371337890625,0.0,1683.7706298828125,0.5950167775154114,1.0,0.0,3.0,1.0,0.0
12323700,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848388671875,0.9163052439689636,0.386217713356018,0.3485729992389679,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.9972459077835084,0.4981016218662262,0.4720310866832733,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.9814807772636414,0.4690625965595245,0.3284869492053985,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.9503909945487976,0.4253856837749481,0.4037152528762817,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.8233543038368225,0.2792434394359588,1.26312255859375,286.58477783203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.13995361328125,286.58428955078125,1.0,0.6120466589927673,1.0,1.0,0.0,1.0,-3.381643772125244,3.3816347122192383,9.19560989132151e-06,2.612466096878052,0.8607385158538818,0.8607385158538818,0.0,136.74093627929688,134.0,23007.0234375,-0.0,3001.1474609375,1.0,283.1499938964844,285.4461669921875,290.6418151855469,292.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,17255.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092851400375366,1.0,0.0,0.0,2.3966588973999023,2.396669387817383,3.83270844395156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.64208984375,0.0,442.5574951171875,1895.4371337890625,0.0,1684.785888671875,0.5981180667877197,1.0,0.0,3.0,1.0,0.0
12323760,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782165527344,0.9167234897613524,0.3858540952205658,0.3482439219951629,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5781555175781,0.9976499676704408,0.4978751242160797,0.4718138575553894,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57818603515625,0.9820144772529602,0.4689363241195678,0.3283957839012146,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782165527344,0.9510827660560608,0.4253237247467041,0.4036522209644317,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.8238259553909302,0.2791652083396911,1.2627464532852173,286.5781555175781,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1397705078125,286.5776672363281,1.0,0.6117361783981323,1.0,1.0,0.0,1.0,-3.3803486824035645,3.3803396224975586,9.188595868181436e-06,2.611476421356201,0.864711344242096,0.864711344242096,0.0,136.42332458496094,152.0,23055.201171875,-0.0,2996.463623046875,1.0,283.1499938964844,285.4376525878906,290.6649475097656,292.1879577636719,293.1499938964844,293.1499938964844,283.1499938964844,17256.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094375491142273,1.0,0.0,0.0,2.410583734512329,2.4105944633483887,3.877374865624006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.09765625,0.0,449.3296508789063,1895.4371337890625,0.0,1686.0135498046875,0.6012133955955505,1.0,0.0,3.0,1.0,0.0
12323820,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.8980441093444824,0.3850827813148498,0.3478410243988037,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.9828903675079346,0.4973853528499603,0.4716523289680481,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.9648693203926086,0.4686451554298401,0.3284144699573517,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.9312005639076232,0.4251622259616852,0.4037986397743225,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667419433594,0.8093974590301514,0.2789728939533233,1.263299584388733,286.5666198730469,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1390075683594,286.56622314453125,1.0,0.6161031126976013,1.0,1.0,0.0,1.0,-3.3805294036865234,3.3805201053619385,9.189549018628895e-06,2.611604690551758,0.8727949857711792,0.8727949857711792,0.0,143.62188720703125,170.0,23163.11328125,-0.0,3038.40771484375,1.0,283.1499938964844,285.4219970703125,290.7121887207031,292.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,17259.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098187208175659,1.0,0.0,0.0,2.4383177757263184,2.438328742980957,3.967107318203489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.7705078125,0.0,463.0361633300781,1895.4371337890625,0.0,1689.085693359375,0.6073861122131348,1.0,0.0,3.0,1.0,0.0
12323880,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.8980441093444824,0.3850827813148498,0.3478410243988037,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.9828903675079346,0.4973853528499603,0.4716523289680481,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.9648693203926086,0.4686451554298401,0.3284144699573517,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.9312005639076232,0.4251622259616852,0.4037986397743225,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667419433594,0.8093974590301514,0.2789728939533233,1.263299584388733,286.5666198730469,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1390075683594,286.56622314453125,1.0,0.6161031126976013,1.0,1.0,0.0,1.0,-3.3805294036865234,3.3805201053619385,9.189549018628895e-06,2.611604690551758,0.8727949857711792,0.8727949857711792,0.0,143.62188720703125,170.0,23163.11328125,-0.0,3038.40771484375,1.0,283.1499938964844,285.4219970703125,290.7121887207031,292.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,17259.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098187208175659,1.0,0.0,0.0,2.4383177757263184,2.438328742980957,3.967107318203489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.7705078125,0.0,463.0361633300781,1895.4371337890625,0.0,1689.085693359375,0.6073861122131348,1.0,0.0,3.0,1.0,0.0
12323940,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.8727452754974365,0.38422691822052,0.3475545644760132,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.9568761587142944,0.4968232214450836,0.4716253876686096,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.936210870742798,0.4682786464691162,0.328530341386795,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.9027766585350036,0.4249259233474731,0.4040776193141937,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7870490550994873,0.2787036597728729,1.2644768953323364,286.5564880371094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1376037597656,286.55615234375,1.0,0.6231392621994019,1.0,1.0,0.0,1.0,-3.382042646408081,3.382033348083496,9.197883628075942e-06,2.612813949584961,0.8810900449752808,0.8810900449752808,0.0,155.93862915039062,188.0,23276.822265625,-0.0,3112.870361328125,1.0,283.1499938964844,285.4075012207031,290.7607116699219,292.2970275878906,293.1499938964844,293.1499938964844,283.1499938964844,17262.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710372805595398,1.0,0.0,0.0,2.465914964675904,2.465925931930542,4.0574161630502203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.1513671875,0.0,476.9637756347656,1895.4371337890625,0.0,1693.5552978515625,0.613537609577179,1.0,0.0,3.0,1.0,0.0
12324000,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.8727452754974365,0.38422691822052,0.3475545644760132,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.9568761587142944,0.4968232214450836,0.4716253876686096,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.936210870742798,0.4682786464691162,0.328530341386795,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.9027766585350036,0.4249259233474731,0.4040776193141937,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7870490550994873,0.2787036597728729,1.2644768953323364,286.5564880371094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1376037597656,286.55615234375,1.0,0.6231392621994019,1.0,1.0,0.0,1.0,-3.382042646408081,3.382033348083496,9.197883628075942e-06,2.612813949584961,0.8810900449752808,0.8810900449752808,0.0,155.93862915039062,188.0,23276.822265625,-0.0,3112.870361328125,1.0,283.1499938964844,285.4075012207031,290.7607116699219,292.2970275878906,293.1499938964844,293.1499938964844,283.1499938964844,17262.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710372805595398,1.0,0.0,0.0,2.465914964675904,2.465925931930542,4.0574161630502203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.1513671875,0.0,476.9637756347656,1895.4371337890625,0.0,1693.5552978515625,0.613537609577179,1.0,0.0,3.0,1.0,0.0
12324060,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54705810546875,0.8483498096466064,0.3832997977733612,0.347301185131073,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469970703125,0.9265300035476683,0.4961946308612823,0.4716396629810333,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5470275878906,0.9063146710395812,0.4678448736667633,0.3286756873130798,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5470275878906,0.8770211935043335,0.4246210157871246,0.4043955206871032,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.547119140625,0.7649070620536804,0.2783625721931457,1.265823483467102,286.5469970703125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1356811523437,286.54669189453125,1.0,0.6315643787384033,1.0,1.0,0.0,1.0,-3.383931875228882,3.383922576904297,9.208303708874157e-06,2.6143271923065186,0.889596700668335,0.889596700668335,0.0,170.94613647460938,206.0,23391.400390625,-0.0,3203.792724609375,1.0,283.1499938964844,285.3935852050781,290.8099365234375,292.353515625,293.1499938964844,293.1499938964844,283.1499938964844,17265.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110633850097656,1.0,0.0,0.0,2.493356943130493,2.493368148803711,4.148224661548738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.779296875,0.0,491.106201171875,1895.4371337890625,0.0,1699.133056640625,0.6196643710136414,1.0,0.0,3.0,1.0,0.0
12324120,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54705810546875,0.8483498096466064,0.3832997977733612,0.347301185131073,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469970703125,0.9265300035476683,0.4961946308612823,0.4716396629810333,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5470275878906,0.9063146710395812,0.4678448736667633,0.3286756873130798,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5470275878906,0.8770211935043335,0.4246210157871246,0.4043955206871032,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.547119140625,0.7649070620536804,0.2783625721931457,1.265823483467102,286.5469970703125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1356811523437,286.54669189453125,1.0,0.6315643787384033,1.0,1.0,0.0,1.0,-3.383931875228882,3.383922576904297,9.208303708874157e-06,2.6143271923065186,0.889596700668335,0.889596700668335,0.0,170.94613647460938,206.0,23391.400390625,-0.0,3203.792724609375,1.0,283.1499938964844,285.3935852050781,290.8099365234375,292.353515625,293.1499938964844,293.1499938964844,283.1499938964844,17265.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110633850097656,1.0,0.0,0.0,2.493356943130493,2.493368148803711,4.148224661548738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.779296875,0.0,491.106201171875,1895.4371337890625,0.0,1699.133056640625,0.6196643710136414,1.0,0.0,3.0,1.0,0.0
12324180,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.827198326587677,0.3823156356811523,0.3470497727394104,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53790283203125,0.8995900750160217,0.4955087602138519,0.4716569483280182,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53790283203125,0.8819633722305298,0.4673543572425842,0.3288234770298004,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.8543174266815186,0.42425736784935,0.4047148525714874,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380249023437,0.7456441521644592,0.277961254119873,1.2671669721603394,286.53790283203125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1333923339844,286.53759765625,1.0,0.6406785249710083,1.0,1.0,0.0,1.0,-3.385828018188477,3.385818719863892,9.218785635312088e-06,2.6158525943756104,0.8983175158500671,0.8983175158500671,0.0,187.4472045898437,224.0,23504.9921875,-0.0,3303.465576171875,1.0,283.1499938964844,285.38006591796875,290.8595275878906,292.410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17269.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118173241615295,1.0,0.0,0.0,2.520610809326172,2.5206222534179688,4.239404916006606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.462890625,0.0,505.44677734375,1895.4371337890625,0.0,1705.23193359375,0.6257590651512146,1.0,0.0,3.0,1.0,0.0
12324240,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.827198326587677,0.3823156356811523,0.3470497727394104,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53790283203125,0.8995900750160217,0.4955087602138519,0.4716569483280182,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53790283203125,0.8819633722305298,0.4673543572425842,0.3288234770298004,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.8543174266815186,0.42425736784935,0.4047148525714874,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380249023437,0.7456441521644592,0.277961254119873,1.2671669721603394,286.53790283203125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1333923339844,286.53759765625,1.0,0.6406785249710083,1.0,1.0,0.0,1.0,-3.385828018188477,3.385818719863892,9.218785635312088e-06,2.6158525943756104,0.8983175158500671,0.8983175158500671,0.0,187.4472045898437,224.0,23504.9921875,-0.0,3303.465576171875,1.0,283.1499938964844,285.38006591796875,290.8595275878906,292.410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17269.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118173241615295,1.0,0.0,0.0,2.520610809326172,2.5206222534179688,4.239404916006606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.462890625,0.0,505.44677734375,1895.4371337890625,0.0,1705.23193359375,0.6257590651512146,1.0,0.0,3.0,1.0,0.0
12324300,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53350830078125,0.8176034688949585,0.3818045854568481,0.3469194173812866,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.533447265625,0.8882434368133545,0.4951456189155578,0.4716598093509674,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334777832031,0.871046781539917,0.4670893549919128,0.3288933634757995,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334777832031,0.8443216681480408,0.4240550100803375,0.4048683643341064,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335693359375,0.7371783256530762,0.277740329504013,1.2678091526031494,286.533447265625,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1321716308594,286.5331420898437,1.0,0.6453719735145569,1.0,1.0,0.0,1.0,-3.386716365814209,3.386707067489624,9.223707820638085e-06,2.616570949554444,0.9027650356292723,0.9027650356292723,0.0,196.0479888916016,224.0,23561.107421875,-0.0,3355.23046875,1.0,283.1499938964844,285.3734436035156,290.8843994140625,292.4389343261719,293.1499938964844,293.1499938964844,283.1499938964844,17271.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121996879577637,1.0,0.0,0.0,2.5341525077819824,2.5341641902923584,4.285079455712548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.8017578125,0.0,512.6820068359375,1895.4371337890625,0.0,1708.328857421875,0.628791093826294,1.0,0.0,3.0,1.0,0.0
12324360,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52911376953125,0.8083038926124573,0.3812834620475769,0.3467849493026733,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290832519531,0.8777036666870117,0.4947711825370788,0.4716574549674988,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290832519531,0.8610066175460815,0.4668134152889251,0.3289596140384674,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52911376953125,0.8351662158966064,0.4238413274288177,0.4050165116786957,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291748046875,0.7293691635131836,0.2775087356567383,1.2684279680252075,286.5290832519531,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1308898925781,286.5287780761719,1.0,0.6501043438911438,1.0,1.0,0.0,1.0,-3.3875539302825928,3.387544631958008,9.228355338564144e-06,2.617250442504883,0.9072662591934204,0.9072662591934204,0.0,204.7892303466797,227.0,23616.666015625,-0.0,3407.71728515625,1.0,283.1499938964844,285.36688232421875,290.9093322753906,292.4674987792969,293.1499938964844,293.1499938964844,283.1499938964844,17274.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125774621963501,1.0,0.0,0.0,2.547633647918701,2.547645330429077,4.330792080509127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.12548828125,0.0,519.9591674804688,1895.4371337890625,0.0,1711.3905029296875,0.6348116397857666,1.0,0.0,3.0,1.0,0.0
12324420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.796576738357544,0.3801465332508087,0.3462132811546325,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8654346466064453,0.4939243197441101,0.4713322520256042,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015869140625,0.8494444489479065,0.4661605060100555,0.328853964805603,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016174316406,0.8245319128036499,0.4233266413211822,0.4049985408782959,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.7200709581375122,0.2769827246665954,1.2682454586029053,286.5015563964844,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1279296875,286.500732421875,1.0,0.655354917049408,1.0,1.0,0.0,1.0,-3.3861122131347656,3.3861029148101807,9.220816536981148e-06,2.616255760192871,0.916018545627594,0.916018545627594,0.0,215.7788848876953,215.0,23781.259765625,-0.0,3467.88671875,1.0,283.1499938964844,285.3329772949219,290.9616394042969,292.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,17731.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137833833694458,1.0,0.0,0.0,2.606747627258301,2.606759786605835,4.5341022314460133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.8671875,0.0,555.1124877929688,1895.4371337890625,0.0,1721.1802978515625,0.6491436958312988,1.0,0.0,3.0,1.0,0.0
12324480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.796576738357544,0.3801465332508087,0.3462132811546325,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8654346466064453,0.4939243197441101,0.4713322520256042,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015869140625,0.8494444489479065,0.4661605060100555,0.328853964805603,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016174316406,0.8245319128036499,0.4233266413211822,0.4049985408782959,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.7200709581375122,0.2769827246665954,1.2682454586029053,286.5015563964844,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1279296875,286.500732421875,1.0,0.655354917049408,1.0,1.0,0.0,1.0,-3.3861122131347656,3.3861029148101807,9.220816536981148e-06,2.616255760192871,0.916018545627594,0.916018545627594,0.0,215.7788848876953,215.0,23781.259765625,-0.0,3467.88671875,1.0,283.1499938964844,285.3329772949219,290.9616394042969,292.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,17731.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137833833694458,1.0,0.0,0.0,2.606747627258301,2.606759786605835,4.5341022314460133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.8671875,0.0,555.1124877929688,1895.4371337890625,0.0,1721.1802978515625,0.6491436958312988,1.0,0.0,3.0,1.0,0.0
12324540,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634094238281,0.7949573397636414,0.3789174258708954,0.3451640009880066,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632568359375,0.8640843629837036,0.4929566383361816,0.4704841375350952,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.8482476472854614,0.465389609336853,0.3283625543117523,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.8234567642211914,0.4227082133293152,0.4044727683067322,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4636535644531,0.7189772725105286,0.2763939201831817,1.2658250331878662,286.4632568359375,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1246337890625,286.4620666503906,1.0,0.6543810367584229,1.0,1.0,0.0,1.0,-3.37970232963562,3.3796932697296143,9.186252100334968e-06,2.611421585083008,0.9245149493217468,0.9245149493217468,0.0,216.30909729003903,203.0,23944.15625,-0.0,3455.9423828125,1.0,283.1499938964844,285.2881164550781,291.01397705078125,292.5938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18411.927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154256105422974,1.0,0.0,0.0,2.68064022064209,2.6806530952453613,4.794799224328017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.2890625,0.0,601.8055419921875,1895.4371337890625,0.0,1734.5504150390625,0.6670568585395813,1.0,0.0,3.0,1.0,0.0
12324600,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634094238281,0.7949573397636414,0.3789174258708954,0.3451640009880066,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632568359375,0.8640843629837036,0.4929566383361816,0.4704841375350952,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.8482476472854614,0.465389609336853,0.3283625543117523,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.8234567642211914,0.4227082133293152,0.4044727683067322,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4636535644531,0.7189772725105286,0.2763939201831817,1.2658250331878662,286.4632568359375,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1246337890625,286.4620666503906,1.0,0.6543810367584229,1.0,1.0,0.0,1.0,-3.37970232963562,3.3796932697296143,9.186252100334968e-06,2.611421585083008,0.9245149493217468,0.9245149493217468,0.0,216.30909729003903,203.0,23944.15625,-0.0,3455.9423828125,1.0,283.1499938964844,285.2881164550781,291.01397705078125,292.5938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18411.927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154256105422974,1.0,0.0,0.0,2.68064022064209,2.6806530952453613,4.794799224328017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.2890625,0.0,601.8055419921875,1895.4371337890625,0.0,1734.5504150390625,0.6670568585395813,1.0,0.0,3.0,1.0,0.0
12324660,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200439453125,0.7987329959869385,0.3776518106460571,0.3438598811626434,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198913574219,0.8684578537940979,0.4919114112854004,0.4693303406238556,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.8524748682975769,0.4645483493804931,0.3276500105857849,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.8274530172348022,0.4220285415649414,0.4036569595336914,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203186035156,0.722320556640625,0.2757873833179474,1.2622214555740356,286.4198913574219,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1214904785156,286.418701171875,1.0,0.6503024101257324,1.0,1.0,0.0,1.0,-3.3705763816833496,3.370567321777344,9.136869266512804e-06,2.604431390762329,0.9327231645584106,0.9327231645584106,0.0,211.04147338867188,191.0,24105.810546875,-0.0,3404.353515625,1.0,283.1499938964844,285.2378845214844,291.06494140625,292.65557861328125,293.1499938964844,293.1499938964844,283.1499938964844,19244.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717188835144043,1.0,0.0,0.0,2.7637312412261963,2.763744592666626,5.096651420899434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.8994140625,0.0,657.6715698242188,1895.4371337890625,0.0,1748.9539794921875,0.6871961951255798,1.0,0.0,3.0,1.0,0.0
12324720,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200439453125,0.7987329959869385,0.3776518106460571,0.3438598811626434,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198913574219,0.8684578537940979,0.4919114112854004,0.4693303406238556,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.8524748682975769,0.4645483493804931,0.3276500105857849,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.8274530172348022,0.4220285415649414,0.4036569595336914,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203186035156,0.722320556640625,0.2757873833179474,1.2622214555740356,286.4198913574219,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1214904785156,286.418701171875,1.0,0.6503024101257324,1.0,1.0,0.0,1.0,-3.3705763816833496,3.370567321777344,9.136869266512804e-06,2.604431390762329,0.9327231645584106,0.9327231645584106,0.0,211.04147338867188,191.0,24105.810546875,-0.0,3404.353515625,1.0,283.1499938964844,285.2378845214844,291.06494140625,292.65557861328125,293.1499938964844,293.1499938964844,283.1499938964844,19244.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717188835144043,1.0,0.0,0.0,2.7637312412261963,2.763744592666626,5.096651420899434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.8994140625,0.0,657.6715698242188,1895.4371337890625,0.0,1748.9539794921875,0.6871961951255798,1.0,0.0,3.0,1.0,0.0
