time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324780,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.8058266639709473,0.3764417767524719,0.3424631655216217,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.876434862613678,0.4908781945705414,0.4680392444133758,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8601492643356323,0.4637308716773987,0.3268429636955261,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.8345741629600525,0.4213654696941376,0.4027120172977447,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912658691406,0.7283113598823547,0.2752197086811065,1.2581398487091064,286.3909912109375,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1191101074219,286.3902587890625,1.0,0.6445046067237854,1.0,1.0,0.0,1.0,-3.360328435897827,3.3603193759918213,9.081483767658938e-06,2.5965471267700195,0.940967857837677,0.940967857837677,0.0,202.70669555664065,179.0,24353.353515625,-0.0,3332.85791015625,1.0,283.1499938964844,285.19293212890625,291.1162414550781,292.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,20174.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190981507301331,1.0,0.0,0.0,2.8524343967437744,2.8524487018585205,5.429060365713667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4892578125,0.0,721.1483764648438,1895.4371337890625,0.0,1764.6077880859375,0.7086812257766724,1.0,0.0,3.0,1.0,0.0
12324840,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.8058266639709473,0.3764417767524719,0.3424631655216217,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.876434862613678,0.4908781945705414,0.4680392444133758,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8601492643356323,0.4637308716773987,0.3268429636955261,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.8345741629600525,0.4213654696941376,0.4027120172977447,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912658691406,0.7283113598823547,0.2752197086811065,1.2581398487091064,286.3909912109375,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1191101074219,286.3902587890625,1.0,0.6445046067237854,1.0,1.0,0.0,1.0,-3.360328435897827,3.3603193759918213,9.081483767658938e-06,2.5965471267700195,0.940967857837677,0.940967857837677,0.0,202.70669555664065,179.0,24353.353515625,-0.0,3332.85791015625,1.0,283.1499938964844,285.19293212890625,291.1162414550781,292.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,20174.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190981507301331,1.0,0.0,0.0,2.8524343967437744,2.8524487018585205,5.429060365713667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4892578125,0.0,721.1483764648438,1895.4371337890625,0.0,1764.6077880859375,0.7086812257766724,1.0,0.0,3.0,1.0,0.0
12324900,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.8102836012840271,0.3758739531040191,0.3417764008045196,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8815491199493408,0.4903857111930847,0.4673912227153778,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.865084707736969,0.4633500874042511,0.3264411091804504,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.8391149044036865,0.4210576713085174,0.4022361636161804,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.7321098446846008,0.2749644219875335,1.2560980319976809,286.3746337890625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1183166503906,286.37371826171875,1.0,0.6412302851676941,1.0,1.0,0.0,1.0,-3.355211973190308,3.3552029132843018,9.053885150933638e-06,2.592607259750366,0.9450509548187256,0.9450509548187256,0.0,197.832748413086,179.0,24496.515625,-0.0,3293.23681640625,1.0,283.1499938964844,285.16754150390625,291.1429443359375,292.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,20781.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203051447868347,1.0,0.0,0.0,2.9061529636383057,2.90616774559021,5.63547132514941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.20849609375,0.0,761.708740234375,1895.4371337890625,0.0,1774.53271484375,0.7189320921897888,1.0,0.0,3.0,1.0,0.0
12324960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8151355385780334,0.3753227591514587,0.3410903811454773,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8873107433319092,0.4899036884307861,0.4667383134365082,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.8706653714179993,0.4629810154438019,0.3260363638401031,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8442426323890686,0.4207607507705688,0.4017563760280609,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.7363839149475098,0.274724930524826,1.254064679145813,286.3636779785156,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.11773681640625,286.3629455566406,1.0,0.637790322303772,1.0,1.0,0.0,1.0,-3.35009241104126,3.350083351135254,9.026310181070585e-06,2.588664054870605,0.9491981863975524,0.9491981863975524,0.0,192.6630859375,167.0,24601.369140625,-0.0,3252.0341796875,1.0,283.1499938964844,285.1492919921875,291.1689147949219,292.787841796875,293.1499938964844,293.1499938964844,283.1499938964844,21169.533203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216009497642517,1.0,0.0,0.0,2.944284200668335,2.9442992210388184,5.784326049251831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.9833984375,0.0,791.1170654296875,1895.4371337890625,0.0,1785.213623046875,0.7309136986732483,1.0,0.0,3.0,1.0,0.0
12325020,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8260366320610046,0.3742453455924988,0.3397298455238342,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.9006736874580383,0.4889512658119201,0.4654300510883331,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8837087154388428,0.4622551202774048,0.3252264857292175,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8562874794006348,0.4201816618442535,0.4007962644100189,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7464024424552917,0.2742797136306762,1.250069260597229,286.3370361328125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11700439453125,286.3363037109375,1.0,0.6305762529373169,1.0,1.0,0.0,1.0,-3.339948892593384,3.339940071105957,8.97179779713042e-06,2.580851078033448,0.957408607006073,0.957408607006073,0.0,181.7413330078125,155.0,24844.509765625,-0.0,3166.8857421875,1.0,283.1499938964844,285.1068115234375,291.22021484375,292.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,22211.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244858145713806,1.0,0.0,0.0,3.0377848148345947,3.0378010272979736,6.157541747597861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.91552734375,0.0,866.8899536132812,1895.4371337890625,0.0,1809.0867919921875,0.7535320520401001,1.0,0.0,3.0,1.0,0.0
12325080,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8260366320610046,0.3742453455924988,0.3397298455238342,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.9006736874580383,0.4889512658119201,0.4654300510883331,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8837087154388428,0.4622551202774048,0.3252264857292175,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8562874794006348,0.4201816618442535,0.4007962644100189,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7464024424552917,0.2742797136306762,1.250069260597229,286.3370361328125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11700439453125,286.3363037109375,1.0,0.6305762529373169,1.0,1.0,0.0,1.0,-3.339948892593384,3.339940071105957,8.97179779713042e-06,2.580851078033448,0.957408607006073,0.957408607006073,0.0,181.7413330078125,155.0,24844.509765625,-0.0,3166.8857421875,1.0,283.1499938964844,285.1068115234375,291.22021484375,292.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,22211.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244858145713806,1.0,0.0,0.0,3.0377848148345947,3.0378010272979736,6.157541747597861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.91552734375,0.0,866.8899536132812,1895.4371337890625,0.0,1809.0867919921875,0.7535320520401001,1.0,0.0,3.0,1.0,0.0
12325140,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.8388745188713074,0.3731928467750549,0.3383770287036896,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.9174389839172364,0.4880065619945526,0.4641133844852447,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.8992870450019836,0.4615368843078613,0.324410617351532,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.8709123134613037,0.4196142256259918,0.3998314440250397,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.758616030216217,0.2738706171512604,1.2461618185043335,286.3114318847656,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.11669921875,286.3107604980469,1.0,0.623070478439331,1.0,1.0,0.0,1.0,-3.329897880554199,3.3298890590667725,8.917937520891428e-06,2.573106527328491,0.9656162858009338,0.9656162858009338,0.0,170.3632354736328,143.0,25080.640625,-0.0,3079.846923828125,1.0,283.1499938964844,285.0660705566406,291.2695617675781,292.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,23283.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274559736251831,1.0,0.0,0.0,3.131705045700073,3.131721973419189,6.544176471834362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.9990234375,0.0,947.737548828125,1895.4371337890625,0.0,1833.797607421875,0.7762438058853149,1.0,0.0,3.0,1.0,0.0
12325200,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.8388745188713074,0.3731928467750549,0.3383770287036896,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.9174389839172364,0.4880065619945526,0.4641133844852447,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.8992870450019836,0.4615368843078613,0.324410617351532,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.8709123134613037,0.4196142256259918,0.3998314440250397,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.758616030216217,0.2738706171512604,1.2461618185043335,286.3114318847656,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.11669921875,286.3107604980469,1.0,0.623070478439331,1.0,1.0,0.0,1.0,-3.329897880554199,3.3298890590667725,8.917937520891428e-06,2.573106527328491,0.9656162858009338,0.9656162858009338,0.0,170.3632354736328,143.0,25080.640625,-0.0,3079.846923828125,1.0,283.1499938964844,285.0660705566406,291.2695617675781,292.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,23283.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274559736251831,1.0,0.0,0.0,3.131705045700073,3.131721973419189,6.544176471834362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.9990234375,0.0,947.737548828125,1895.4371337890625,0.0,1833.797607421875,0.7762438058853149,1.0,0.0,3.0,1.0,0.0
12325260,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.8543828129768372,0.3721594512462616,0.3370327949523926,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.9384686350822448,0.4870644807815552,0.4627901315689087,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.918724536895752,0.4608203768730163,0.3235893845558166,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872009277344,0.8885132074356079,0.4190526306629181,0.3988633453845978,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.7734789848327637,0.273490160703659,1.242343187332153,286.2871398925781,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1167297363281,286.2864990234375,1.0,0.6153828501701355,1.0,1.0,0.0,1.0,-3.319945812225342,3.319936752319336,8.864758456184063e-06,2.565434694290161,0.973840057849884,0.973840057849884,0.0,158.74771118164062,131.0,25308.505859375,-0.0,2992.187255859375,1.0,283.1499938964844,285.0272216796875,291.3172302246094,292.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,24375.412109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303324937820435,1.0,0.0,0.0,3.225313186645508,3.2253313064575195,6.941240826563444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.27490234375,0.0,1033.164306640625,1895.4371337890625,0.0,1857.855224609375,0.7988702654838562,1.0,0.0,3.0,1.0,0.0
12325320,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.8543828129768372,0.3721594512462616,0.3370327949523926,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.9384686350822448,0.4870644807815552,0.4627901315689087,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.918724536895752,0.4608203768730163,0.3235893845558166,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872009277344,0.8885132074356079,0.4190526306629181,0.3988633453845978,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.7734789848327637,0.273490160703659,1.242343187332153,286.2871398925781,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1167297363281,286.2864990234375,1.0,0.6153828501701355,1.0,1.0,0.0,1.0,-3.319945812225342,3.319936752319336,8.864758456184063e-06,2.565434694290161,0.973840057849884,0.973840057849884,0.0,158.74771118164062,131.0,25308.505859375,-0.0,2992.187255859375,1.0,283.1499938964844,285.0272216796875,291.3172302246094,292.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,24375.412109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303324937820435,1.0,0.0,0.0,3.225313186645508,3.2253313064575195,6.941240826563444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.27490234375,0.0,1033.164306640625,1895.4371337890625,0.0,1857.855224609375,0.7988702654838562,1.0,0.0,3.0,1.0,0.0
12325380,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.8735371828079224,0.3711513876914978,0.3357019126415252,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671813964844,0.9621198773384094,0.4861307144165039,0.4614653587341308,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9432900547981262,0.4601114690303802,0.3227663338184356,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9098952412605286,0.4185011088848114,0.3978960514068603,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.7915772199630737,0.2731387019157409,1.238620638847351,286.2671813964844,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1170349121094,286.2668151855469,1.0,0.6075724959373474,1.0,1.0,0.0,1.0,-3.310122013092041,3.3101131916046143,8.812408850644715e-06,2.557856559753418,0.9821482300758362,0.9821482300758362,0.0,147.00401306152344,119.0,25575.62890625,-0.0,2904.589599609375,1.0,283.1499938964844,284.993408203125,291.3640441894531,293.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,25477.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331100702285767,1.0,0.0,0.0,3.318142890930176,3.318161964416504,7.346550887632475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.1015625,0.0,1122.7789306640625,1895.4371337890625,0.0,1881.200439453125,0.8213005065917969,1.0,0.0,3.0,1.0,0.0
12325440,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.8735371828079224,0.3711513876914978,0.3357019126415252,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671813964844,0.9621198773384094,0.4861307144165039,0.4614653587341308,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9432900547981262,0.4601114690303802,0.3227663338184356,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9098952412605286,0.4185011088848114,0.3978960514068603,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.7915772199630737,0.2731387019157409,1.238620638847351,286.2671813964844,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1170349121094,286.2668151855469,1.0,0.6075724959373474,1.0,1.0,0.0,1.0,-3.310122013092041,3.3101131916046143,8.812408850644715e-06,2.557856559753418,0.9821482300758362,0.9821482300758362,0.0,147.00401306152344,119.0,25575.62890625,-0.0,2904.589599609375,1.0,283.1499938964844,284.993408203125,291.3640441894531,293.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,25477.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331100702285767,1.0,0.0,0.0,3.318142890930176,3.318161964416504,7.346550887632475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.1015625,0.0,1122.7789306640625,1895.4371337890625,0.0,1881.200439453125,0.8213005065917969,1.0,0.0,3.0,1.0,0.0
12325500,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.884873628616333,0.37066850066185,0.3350529670715332,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.9743800163269044,0.4856779873371124,0.4608134031295776,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.9567935466766356,0.4597715139389038,0.322362869977951,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.9234231114387512,0.4182386994361877,0.3974221646785736,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.8020812273025513,0.2729803621768951,1.2368245124816897,286.2570495605469,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.11737060546875,286.25653076171875,1.0,0.6036365628242493,1.0,1.0,0.0,1.0,-3.305342197418213,3.305333375930786,8.786986654740758e-06,2.554166793823242,0.9863370656967164,0.9863370656967164,0.0,141.09185791015625,119.0,25741.185546875,-0.0,2861.033935546875,1.0,283.1499938964844,284.975830078125,291.38824462890625,293.07696533203125,293.1499938964844,293.1499938964844,283.1499938964844,26154.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346407175064087,1.0,0.0,0.0,3.372212171554565,3.372231960296631,7.587926234009501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.34521484375,0.0,1177.4593505859375,1895.4371337890625,0.0,1894.112060546875,0.8315925002098083,1.0,0.0,3.0,1.0,0.0
12325560,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8975828289985657,0.3701990842819214,0.3344126641750335,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.986578106880188,0.4852345883846283,0.4601669311523437,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.9706434011459352,0.4594407677650451,0.321963220834732,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.9387154579162598,0.4179851710796356,0.3969537019729614,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.8134390711784363,0.272833913564682,1.235071301460266,286.2515563964844,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1177978515625,286.2511901855469,1.0,0.5996845364570618,1.0,1.0,0.0,1.0,-3.300642251968384,3.300633430480957,8.762021025177091e-06,2.550537347793579,0.9906203746795654,0.9906203746795654,0.0,135.16354370117188,122.0,25869.9765625,-0.0,2817.67822265625,1.0,283.1499938964844,284.9643859863281,291.4119567871094,293.1089172363281,293.1499938964844,293.1499938964844,283.1499938964844,26580.693359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362608313560486,1.0,0.0,0.0,3.409846067428589,3.4098660945892334,7.758233095955802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.10400390625,0.0,1216.1990966796875,1895.4371337890625,0.0,1907.8155517578125,0.8434484004974365,1.0,0.0,3.0,1.0,0.0
12325620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.9099767208099364,0.3692617416381836,0.3333880603313446,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.9968687891960144,0.4843493700027466,0.4591386020183563,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.982680320739746,0.4587755501270294,0.3213572204113006,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.9530177712440492,0.4174797534942627,0.3962808847427368,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8238382339477539,0.27255380153656,1.2328615188598633,286.2375183105469,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1186828613281,286.2372436523437,1.0,0.5961096882820129,1.0,1.0,0.0,1.0,-3.293973922729492,3.2939653396606445,8.726558917260263e-06,2.5453476905822754,0.9992443919181824,0.9992443919181824,0.0,129.7880401611328,140.0,26168.3515625,-0.0,2773.443359375,1.0,283.1499938964844,284.9374694824219,291.4586486816406,293.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,27692.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398097515106201,1.0,0.0,0.0,3.5008347034454346,3.5008559226989746,8.177800623343501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.033203125,0.0,1313.8458251953125,1895.4371337890625,0.0,1937.9595947265625,0.8654152750968933,1.0,0.0,3.0,1.0,0.0
12325680,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.9099767208099364,0.3692617416381836,0.3333880603313446,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.9968687891960144,0.4843493700027466,0.4591386020183563,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.982680320739746,0.4587755501270294,0.3213572204113006,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.9530177712440492,0.4174797534942627,0.3962808847427368,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8238382339477539,0.27255380153656,1.2328615188598633,286.2375183105469,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1186828613281,286.2372436523437,1.0,0.5961096882820129,1.0,1.0,0.0,1.0,-3.293973922729492,3.2939653396606445,8.726558917260263e-06,2.5453476905822754,0.9992443919181824,0.9992443919181824,0.0,129.7880401611328,140.0,26168.3515625,-0.0,2773.443359375,1.0,283.1499938964844,284.9374694824219,291.4586486816406,293.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,27692.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398097515106201,1.0,0.0,0.0,3.5008347034454346,3.5008559226989746,8.177800623343501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.033203125,0.0,1313.8458251953125,1895.4371337890625,0.0,1937.9595947265625,0.8654152750968933,1.0,0.0,3.0,1.0,0.0
12325740,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8959254622459412,0.3682747781276703,0.3327138125896454,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9854933619499208,0.483428418636322,0.4584884345531463,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9696321487426758,0.4580628573894501,0.3210233449935913,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.9377315640449524,0.4169365465641022,0.3959850966930389,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8128156065940857,0.2722446322441101,1.2324906587600708,286.2270812988281,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1192321777344,286.2269897460937,1.0,0.5989907383918762,1.0,1.0,0.0,1.0,-3.291173458099365,3.2911646366119385,8.711620466783643e-06,2.543142318725586,1.0,1.0,0.0,134.7809295654297,158.0,26466.451171875,-0.0,2795.64794921875,1.0,283.1499938964844,284.914794921875,291.5030822753906,293.2371826171875,293.1499938964844,293.1499938964844,283.1499938964844,28976.189453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435757517814636,1.0,0.0,0.0,3.585498571395874,3.5855207443237305,8.578125516578439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.29296875,0.0,1410.9599609375,1895.4371337890625,0.0,1970.135498046875,0.8860185146331787,1.0,0.0,3.0,1.0,0.0
12325800,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8959254622459412,0.3682747781276703,0.3327138125896454,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9854933619499208,0.483428418636322,0.4584884345531463,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9696321487426758,0.4580628573894501,0.3210233449935913,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.9377315640449524,0.4169365465641022,0.3959850966930389,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8128156065940857,0.2722446322441101,1.2324906587600708,286.2270812988281,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1192321777344,286.2269897460937,1.0,0.5989907383918762,1.0,1.0,0.0,1.0,-3.291173458099365,3.2911646366119385,8.711620466783643e-06,2.543142318725586,1.0,1.0,0.0,134.7809295654297,158.0,26466.451171875,-0.0,2795.64794921875,1.0,283.1499938964844,284.914794921875,291.5030822753906,293.2371826171875,293.1499938964844,293.1499938964844,283.1499938964844,28976.189453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435757517814636,1.0,0.0,0.0,3.585498571395874,3.5855207443237305,8.578125516578439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.29296875,0.0,1410.9599609375,1895.4371337890625,0.0,1970.135498046875,0.8860185146331787,1.0,0.0,3.0,1.0,0.0
12325860,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.8712523579597473,0.3672159910202026,0.3321961760520935,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.960532546043396,0.4824519157409668,0.4580195546150207,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.9420955777168274,0.4572826623916626,0.3208147287368774,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.909095048904419,0.4163326323032379,0.3958662450313568,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.7910733819007874,0.2718728482723236,1.2329601049423218,286.2201538085937,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1191101074219,286.2201538085937,1.0,0.6051383018493652,1.0,1.0,0.0,1.0,-3.290156364440918,3.2901477813720703,8.706237167643849e-06,2.542356252670288,1.0,1.0,0.0,145.7209930419922,176.0,26754.2265625,-0.0,2854.954833984375,1.0,283.1499938964844,284.896240234375,291.5450439453125,293.29736328125,293.1499938964844,293.1499938964844,283.1499938964844,30237.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473620176315308,1.0,0.0,0.0,3.6626806259155273,3.6627037525177,8.951408290158724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.58984375,0.0,1504.0584716796875,1895.4371337890625,0.0,2002.6727294921875,0.9049195647239684,1.0,0.0,3.0,1.0,0.0
12325920,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.8712523579597473,0.3672159910202026,0.3321961760520935,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.960532546043396,0.4824519157409668,0.4580195546150207,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.9420955777168274,0.4572826623916626,0.3208147287368774,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.909095048904419,0.4163326323032379,0.3958662450313568,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.7910733819007874,0.2718728482723236,1.2329601049423218,286.2201538085937,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1191101074219,286.2201538085937,1.0,0.6051383018493652,1.0,1.0,0.0,1.0,-3.290156364440918,3.2901477813720703,8.706237167643849e-06,2.542356252670288,1.0,1.0,0.0,145.7209930419922,176.0,26754.2265625,-0.0,2854.954833984375,1.0,283.1499938964844,284.896240234375,291.5450439453125,293.29736328125,293.1499938964844,293.1499938964844,283.1499938964844,30237.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473620176315308,1.0,0.0,0.0,3.6626806259155273,3.6627037525177,8.951408290158724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.58984375,0.0,1504.0584716796875,1895.4371337890625,0.0,2002.6727294921875,0.9049195647239684,1.0,0.0,3.0,1.0,0.0
12325980,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.8461287021636963,0.3660983145236969,0.3317432403564453,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.929235577583313,0.4814247488975525,0.4576284289360046,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.910605490207672,0.4564422369003296,0.3206565380096435,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.8818675875663757,0.4156728684902191,0.3958201110363006,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.7679718136787415,0.2714414298534393,1.2337570190429688,286.2148742675781,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1184387207031,286.21490478515625,1.0,0.6130747199058533,1.0,1.0,0.0,1.0,-3.28985333442688,3.289844751358032,8.704643732926343e-06,2.542125940322876,1.0,1.0,0.0,159.91127014160156,194.0,27030.712890625,-0.0,2933.9951171875,1.0,283.1499938964844,284.8799743652344,291.5846862792969,293.3545837402344,293.1499938964844,293.1499938964844,283.1499938964844,31445.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510533332824707,1.0,0.0,0.0,3.7351322174072266,3.735156297683716,9.309047186434328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.81591796875,0.0,1595.091552734375,1895.4371337890625,0.0,2034.571044921875,0.9226815700531006,1.0,0.0,3.0,1.0,0.0
12326040,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.8461287021636963,0.3660983145236969,0.3317432403564453,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.929235577583313,0.4814247488975525,0.4576284289360046,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.910605490207672,0.4564422369003296,0.3206565380096435,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.8818675875663757,0.4156728684902191,0.3958201110363006,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.7679718136787415,0.2714414298534393,1.2337570190429688,286.2148742675781,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1184387207031,286.21490478515625,1.0,0.6130747199058533,1.0,1.0,0.0,1.0,-3.28985333442688,3.289844751358032,8.704643732926343e-06,2.542125940322876,1.0,1.0,0.0,159.91127014160156,194.0,27030.712890625,-0.0,2933.9951171875,1.0,283.1499938964844,284.8799743652344,291.5846862792969,293.3545837402344,293.1499938964844,293.1499938964844,283.1499938964844,31445.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510533332824707,1.0,0.0,0.0,3.7351322174072266,3.735156297683716,9.309047186434328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.81591796875,0.0,1595.091552734375,1895.4371337890625,0.0,2034.571044921875,0.9226815700531006,1.0,0.0,3.0,1.0,0.0
12326100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.8346651196479797,0.3655205965042114,0.3315284550189972,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.9139180183410645,0.4808935821056366,0.4574466645717621,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.8969794511795044,0.4560012817382812,0.3205854892730713,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.8692395687103271,0.4153239130973816,0.3958090841770172,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.7573123574256897,0.2712061107158661,1.2342064380645752,286.210693359375,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.117919921875,286.21063232421875,1.0,0.6174296140670776,1.0,1.0,0.0,1.0,-3.289818286895752,3.2898097038269043,8.704460924491286e-06,2.542100191116333,1.0,1.0,0.0,167.75379943847656,194.0,27179.365234375,-0.0,2977.956298828125,1.0,283.1499938964844,284.8700256347656,291.6038818359375,293.3829345703125,293.1499938964844,293.1499938964844,283.1499938964844,32169.09765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528619766235352,1.0,0.0,0.0,3.777838706970215,3.7778635025024414,9.523139397060732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.07568359375,0.0,1650.4334716796875,1895.4371337890625,0.0,2050.261962890625,0.930351972579956,1.0,0.0,3.0,1.0,0.0
12326160,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8239482045173645,0.3649339973926544,0.3313141167163849,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9004402756690979,0.4803533256053924,0.4572659730911255,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.884416937828064,0.4555493891239166,0.3205136358737945,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8575196862220764,0.4149647355079651,0.3957985043525696,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.7474790215492249,0.2709600627422333,1.2346597909927368,286.2105407714844,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.11737060546875,286.2106018066406,1.0,0.6219460964202881,1.0,1.0,0.0,1.0,-3.2897891998291016,3.289780378341675,8.704306310391985e-06,2.54207730293274,1.0,1.0,0.0,175.94009399414062,212.0,27294.955078125,-0.0,3023.859375,1.0,283.1499938964844,284.86529541015625,291.62213134765625,293.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,32613.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545930743217468,1.0,0.0,0.0,3.803866863250733,3.803891897201538,9.654813766246662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.92578125,0.0,1684.781982421875,1895.4371337890625,0.0,2065.31787109375,0.9395481944084167,1.0,0.0,3.0,1.0,0.0
12326220,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.8036752343177795,0.3637321889400482,0.3308881223201751,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8771753311157227,0.4792434275150299,0.4569066166877746,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8620127439498901,0.4546104967594147,0.3203677535057068,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8369765877723694,0.4142152070999145,0.3957768976688385,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.730212390422821,0.2704392671585083,1.2355659008026123,286.2064514160156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11602783203125,286.2065124511719,1.0,0.6312552094459534,1.0,1.0,0.0,1.0,-3.2897331714630127,3.289724349975586,8.70399617269868e-06,2.5420286655426025,1.0,1.0,0.0,192.97320556640625,215.0,27547.890625,-0.0,3119.376953125,1.0,283.1499938964844,284.85137939453125,291.65753173828125,293.46044921875,293.1499938964844,293.1499938964844,283.04998779296875,33765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579836845397949,1.0,0.0,0.0,3.8704447746276855,3.870470523834229,9.995741265811375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0478515625,0.0,1774.80419921875,1895.4371337890625,0.0,2094.910888671875,0.954891562461853,1.0,0.0,3.0,1.0,0.0
12326280,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.8036752343177795,0.3637321889400482,0.3308881223201751,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8771753311157227,0.4792434275150299,0.4569066166877746,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8620127439498901,0.4546104967594147,0.3203677535057068,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8369765877723694,0.4142152070999145,0.3957768976688385,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.730212390422821,0.2704392671585083,1.2355659008026123,286.2064514160156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11602783203125,286.2065124511719,1.0,0.6312552094459534,1.0,1.0,0.0,1.0,-3.2897331714630127,3.289724349975586,8.70399617269868e-06,2.5420286655426025,1.0,1.0,0.0,192.97320556640625,215.0,27547.890625,-0.0,3119.376953125,1.0,283.1499938964844,284.85137939453125,291.65753173828125,293.46044921875,293.1499938964844,293.1499938964844,283.04998779296875,33765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579836845397949,1.0,0.0,0.0,3.8704447746276855,3.870470523834229,9.995741265811375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0478515625,0.0,1774.80419921875,1895.4371337890625,0.0,2094.910888671875,0.954891562461853,1.0,0.0,3.0,1.0,0.0
12326340,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7908717393875122,0.3622302412986755,0.3300523459911346,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477966308594,0.8637301921844482,0.4778464436531067,0.4561267495155334,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.8492385149002075,0.4533575773239136,0.3198961913585663,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.8252391219139099,0.4132079780101776,0.395352303981781,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.7200994491577148,0.2697342932224273,1.2347843647003174,286.1477966308594,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1131896972656,286.1474304199219,1.0,0.6363908648490906,1.0,1.0,0.0,1.0,-3.2857797145843506,3.285771131515503,8.683241503604222e-06,2.5390334129333496,1.0,1.0,0.0,204.0355682373047,203.0,28179.650390625,-0.0,3172.749267578125,1.0,283.05206298828125,284.7689514160156,291.7130432128906,293.56402587890625,293.1499938964844,293.1499938964844,282.75,34722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670922875404358,1.0,0.0,0.0,3.924920082092285,3.924946546554565,1.0279095477017108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.056640625,0.0,1850.8037109375,1895.4371337890625,0.0,2175.061279296875,0.9661834239959716,1.0,0.0,3.0,1.0,0.0
12326400,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7908717393875122,0.3622302412986755,0.3300523459911346,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477966308594,0.8637301921844482,0.4778464436531067,0.4561267495155334,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.8492385149002075,0.4533575773239136,0.3198961913585663,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.8252391219139099,0.4132079780101776,0.395352303981781,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.7200994491577148,0.2697342932224273,1.2347843647003174,286.1477966308594,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1131896972656,286.1474304199219,1.0,0.6363908648490906,1.0,1.0,0.0,1.0,-3.2857797145843506,3.285771131515503,8.683241503604222e-06,2.5390334129333496,1.0,1.0,0.0,204.0355682373047,203.0,28179.650390625,-0.0,3172.749267578125,1.0,283.05206298828125,284.7689514160156,291.7130432128906,293.56402587890625,293.1499938964844,293.1499938964844,282.75,34722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670922875404358,1.0,0.0,0.0,3.924920082092285,3.924946546554565,1.0279095477017108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.056640625,0.0,1850.8037109375,1895.4371337890625,0.0,2175.061279296875,0.9661834239959716,1.0,0.0,3.0,1.0,0.0
12326460,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7876487970352173,0.3599526882171631,0.3282842934131622,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8607704043388367,0.4756845831871032,0.4543799757957458,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8464263677597046,0.4512877762317657,0.3186781108379364,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8227018713951111,0.4115218818187713,0.3940266668796539,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.7178056836128235,0.2685459852218628,1.2304521799087524,285.97821044921875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.10626220703125,285.9772644042969,1.0,0.6349907517433167,1.0,1.0,0.0,1.0,-3.273297071456909,3.273288488388061,8.61762873682892e-06,2.5294809341430664,1.0,1.0,0.0,205.23971557617188,191.0,29616.5,-0.0,3152.001220703125,1.0,282.7562255859375,284.5487670898437,291.7960205078125,293.7565612792969,293.1499938964844,293.1499938964844,282.45001220703125,35237.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882152199745178,1.0,0.0,0.0,3.9538841247558594,3.953911066055298,1.0431365353724686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.57861328125,0.0,1892.0811767578125,1895.4371337890625,0.0,2364.2041015625,0.973074197769165,1.0,0.0,3.0,1.0,0.0
12326520,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7876487970352173,0.3599526882171631,0.3282842934131622,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8607704043388367,0.4756845831871032,0.4543799757957458,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8464263677597046,0.4512877762317657,0.3186781108379364,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8227018713951111,0.4115218818187713,0.3940266668796539,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.7178056836128235,0.2685459852218628,1.2304521799087524,285.97821044921875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.10626220703125,285.9772644042969,1.0,0.6349907517433167,1.0,1.0,0.0,1.0,-3.273297071456909,3.273288488388061,8.61762873682892e-06,2.5294809341430664,1.0,1.0,0.0,205.23971557617188,191.0,29616.5,-0.0,3152.001220703125,1.0,282.7562255859375,284.5487670898437,291.7960205078125,293.7565612792969,293.1499938964844,293.1499938964844,282.45001220703125,35237.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882152199745178,1.0,0.0,0.0,3.9538841247558594,3.953911066055298,1.0431365353724686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.57861328125,0.0,1892.0811767578125,1895.4371337890625,0.0,2364.2041015625,0.973074197769165,1.0,0.0,3.0,1.0,0.0
12326580,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.7882369756698608,0.3581441938877105,0.3267201781272888,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.8617455959320068,0.4739160239696502,0.4527809023857116,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.847337007522583,0.44957035779953,0.3175358474254608,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8236439228057861,0.4100996255874634,0.392736405134201,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.7185621857643127,0.2675281763076782,1.225968599319458,285.82373046875,285.387939453125,293.7968139648437,288.74041748046875,293.79620361328125,297.1000366210937,285.8200988769531,1.0,0.6320401430130005,1.0,1.0,0.0,1.0,-3.261181831359864,3.2611734867095947,8.553965017199516e-06,2.5201222896575928,1.0,1.0,0.0,202.860107421875,191.0,30923.01953125,-0.0,3112.240966796875,1.0,282.47418212890625,284.34625244140625,291.8544616699219,293.92431640625,293.1499938964844,293.1499938964844,282.45001220703125,35455.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049533367156982,1.0,0.0,0.0,3.966124057769776,3.966151237487793,1.0496049753783154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.48876953125,0.0,1909.7076416015625,1895.4371337890625,0.0,2516.798583984375,0.9759858846664428,1.0,0.0,3.0,1.0,0.0
