time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326640,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056945800781,0.7890431880950928,0.3571590483188629,0.3257524371147156,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.8628106713294983,0.4729290306568146,0.4517787396907806,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.848334550857544,0.4486180543899536,0.3168137967586517,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8246302604675293,0.4092989563941955,0.3919118642807007,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.7193784117698669,0.2669460773468017,1.2230650186538696,285.8055725097656,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.09649658203125,285.8047180175781,1.0,0.6299775838851929,1.0,1.0,0.0,1.0,-3.253462553024292,3.2534539699554443,8.513452485203743e-06,2.5141313076019287,1.0,1.0,0.0,200.9591827392578,179.0,31034.17578125,-0.0,3084.91162109375,1.0,282.4559631347656,284.3258056640625,291.8435974121094,293.8975830078125,293.1499938964844,293.1499938964844,282.1499938964844,35545.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092122673988342,1.0,0.0,0.0,3.9711391925811768,3.9711663722991934,1.0522610409680055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.9130859375,0.0,1916.961181640625,1895.4371337890625,0.0,2555.94091796875,0.9771787524223328,1.0,0.0,3.0,1.0,0.0
12326700,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.7910149097442627,0.3556836545467376,0.3243827521800995,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.8651851415634155,0.4714366197586059,0.4503293633460998,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.8505802750587463,0.4471771717071533,0.3157794177532196,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.8267914056777954,0.4080822169780731,0.390712022781372,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.7211862802505493,0.266061782836914,1.2187608480453491,285.67242431640625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.0914001464844,285.6659240722656,1.0,0.6266047954559326,1.0,1.0,0.0,1.0,-3.2422120571136475,3.242203712463379,8.454578164673876e-06,2.505398988723755,1.0,1.0,0.0,197.5001983642578,179.0,32233.505859375,-0.0,3041.4814453125,1.0,282.1938171386719,284.1463928222656,291.8924865722656,294.06201171875,293.1499938964844,293.1499938964844,282.1499938964844,35649.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213648796081543,1.0,0.0,0.0,3.976937770843506,3.976965188980103,1.0553362699283753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.79443359375,0.0,1925.370849609375,1895.4371337890625,0.0,2668.218994140625,0.97855806350708,1.0,0.0,3.0,1.0,0.0
12326760,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7934120297431946,0.3541463613510132,0.3228671550750732,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8680532574653625,0.4698642194271087,0.4487189054489136,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.853290319442749,0.4456610977649688,0.3146234154701233,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8293759822845459,0.4067917466163635,0.3893665969371795,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.7233371138572693,0.2651178240776062,1.2139323949813845,285.634521484375,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.0860595703125,285.6338195800781,1.0,0.6227928400039673,1.0,1.0,0.0,1.0,-3.229640483856201,3.2296321392059326,8.389022696064785e-06,2.4956376552581787,1.0,1.0,0.0,193.5519256591797,167.0,32435.30859375,-0.0,2992.81982421875,1.0,282.15557861328125,284.1044311523437,291.88458251953125,294.0231018066406,293.1499938964844,293.1499938964844,281.8500061035156,35729.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273069262504578,1.0,0.0,0.0,3.981410026550293,3.981437206268311,1.057711074281542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9326171875,0.0,1931.87353515625,1895.4371337890625,0.0,2723.390380859375,0.9796217679977416,1.0,0.0,3.0,1.0,0.0
12326820,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.7976691722869873,0.3520600795745849,0.320865660905838,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.8730114102363586,0.467688500881195,0.4465450644493103,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.8580014109611511,0.4435648322105407,0.3130742013454437,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8338035345077515,0.4050002992153168,0.3875422775745392,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7270088195800781,0.2638095021247864,1.2073127031326294,285.48046875,285.2754821777344,293.88751220703125,288.8493347167969,293.8865966796875,297.078369140625,285.47705078125,1.0,0.6172360777854919,1.0,1.0,0.0,1.0,-3.2126054763793945,3.212597131729126,8.300579793285578e-06,2.4824020862579346,1.0,1.0,0.0,187.50819396972656,167.0,33755.3984375,-0.0,2923.633544921875,1.0,281.87213134765625,283.90386962890625,291.9393920898437,294.178955078125,293.1499938964844,293.1499938964844,281.8500061035156,35808.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840583860874176,1.0,0.0,0.0,3.985832452774048,3.985859870910645,1.0600622317724628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.30712890625,0.0,1938.318359375,1895.4371337890625,0.0,2847.17041015625,0.980673611164093,1.0,0.0,3.0,1.0,0.0
12326880,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.8000125885009766,0.3510474562644958,0.3198116421699524,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.875745415687561,0.4666109681129455,0.4453901946544647,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.8606014251708984,0.4425312876701355,0.3122473359107971,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8362355828285217,0.4041096270084381,0.3865679502487182,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.7290114760398865,0.263155460357666,1.2037878036499023,285.4646301269531,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.07470703125,285.4638671875,1.0,0.6142942309379578,1.0,1.0,0.0,1.0,-3.2035446166992188,3.2035365104675293,8.253686246462166e-06,2.4753456115722656,1.0,1.0,0.0,184.330795288086,155.0,33875.89453125,-0.0,2887.314208984375,1.0,281.8558044433594,283.8880920410156,291.9336242675781,294.15557861328125,293.1499938964844,293.1499938964844,281.54998779296875,35839.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430664539337158,1.0,0.0,0.0,3.987517833709717,3.9875452518463135,1.0609588798615732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.71435546875,0.0,1940.7781982421875,1895.4371337890625,0.0,2870.3779296875,0.9810744524002076,1.0,0.0,3.0,1.0,0.0
12326940,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.8083980679512024,0.3478502333164215,0.3166453242301941,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.8855323791503906,0.4632100164890289,0.4418804049491882,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8699625730514526,0.4392601251602173,0.3097415268421173,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.8449409604072571,0.4012815356254577,0.3835915923118591,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.7361431121826172,0.2610933482646942,1.1929956674575806,285.2916564941406,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.06378173828125,285.2908935546875,1.0,0.6049652695655823,1.0,1.0,0.0,1.0,-3.175950288772583,3.1759421825408936,8.111727765935939e-06,2.453869342803955,1.0,1.0,0.0,174.08958435058594,143.0,35403.09765625,-0.0,2774.812744140625,1.0,281.5559997558594,283.6778869628906,291.99591064453125,294.30718994140625,293.1499938964844,293.1499938964844,281.25,35904.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581231236457825,1.0,0.0,0.0,3.9911491870880127,3.99117660522461,1.0628921245370293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.37060546875,0.0,1946.0853271484373,1895.4371337890625,0.0,3011.4033203125,0.9819381237030028,1.0,0.0,3.0,1.0,0.0
12327000,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.8083980679512024,0.3478502333164215,0.3166453242301941,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.8855323791503906,0.4632100164890289,0.4418804049491882,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8699625730514526,0.4392601251602173,0.3097415268421173,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.8449409604072571,0.4012815356254577,0.3835915923118591,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.7361431121826172,0.2610933482646942,1.1929956674575806,285.2916564941406,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.06378173828125,285.2908935546875,1.0,0.6049652695655823,1.0,1.0,0.0,1.0,-3.175950288772583,3.1759421825408936,8.111727765935939e-06,2.453869342803955,1.0,1.0,0.0,174.08958435058594,143.0,35403.09765625,-0.0,2774.812744140625,1.0,281.5559997558594,283.6778869628906,291.99591064453125,294.30718994140625,293.1499938964844,293.1499938964844,281.25,35904.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581231236457825,1.0,0.0,0.0,3.9911491870880127,3.99117660522461,1.0628921245370293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.37060546875,0.0,1946.0853271484373,1895.4371337890625,0.0,3011.4033203125,0.9819381237030028,1.0,0.0,3.0,1.0,0.0
12327060,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8179653286933899,0.3445562422275543,0.3133675158023834,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8973115086555481,0.4596805870532989,0.438224583864212,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8813378214836121,0.4358760118484497,0.3071383833885193,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.855534553527832,0.3983286619186401,0.3804715871810913,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7447807788848877,0.2589522004127502,1.181727170944214,285.1186828613281,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.0534362792969,285.1179504394531,1.0,0.5950674414634705,1.0,1.0,0.0,1.0,-3.147183895111084,3.1471760272979736,7.965007171151228e-06,2.4314632415771484,1.0,1.0,0.0,163.28233337402344,131.0,36923.66796875,-0.0,2658.75537109375,1.0,281.2559814453125,283.4676818847656,292.0653991699219,294.4678039550781,293.1499938964844,293.1499938964844,280.95001220703125,35943.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728213310241699,1.0,0.0,0.0,3.9932878017425537,3.9933154582977295,1.064031607711513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0947265625,0.0,1949.21875,1895.4371337890625,0.0,3149.2744140625,0.9824483394622804,1.0,0.0,3.0,1.0,0.0
12327120,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8179653286933899,0.3445562422275543,0.3133675158023834,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8973115086555481,0.4596805870532989,0.438224583864212,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8813378214836121,0.4358760118484497,0.3071383833885193,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.855534553527832,0.3983286619186401,0.3804715871810913,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7447807788848877,0.2589522004127502,1.181727170944214,285.1186828613281,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.0534362792969,285.1179504394531,1.0,0.5950674414634705,1.0,1.0,0.0,1.0,-3.147183895111084,3.1471760272979736,7.965007171151228e-06,2.4314632415771484,1.0,1.0,0.0,163.28233337402344,131.0,36923.66796875,-0.0,2658.75537109375,1.0,281.2559814453125,283.4676818847656,292.0653991699219,294.4678039550781,293.1499938964844,293.1499938964844,280.95001220703125,35943.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728213310241699,1.0,0.0,0.0,3.9932878017425537,3.9933154582977295,1.064031607711513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0947265625,0.0,1949.21875,1895.4371337890625,0.0,3149.2744140625,0.9824483394622804,1.0,0.0,3.0,1.0,0.0
12327180,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8289026021957397,0.3411881923675537,0.3100094199180603,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.911607027053833,0.4560387432575226,0.4344491362571716,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.894893229007721,0.4323893189430237,0.3044546246528625,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.868305504322052,0.3952691555023193,0.3772367835044861,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7552225589752197,0.2567483782768249,1.1701096296310425,284.9457702636719,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.04376220703125,284.94512939453125,1.0,0.5847514867782593,1.0,1.0,0.0,1.0,-3.1175239086151123,3.117516040802002,7.81509152147919e-06,2.4083445072174072,0.9983574151992798,0.9983574151992798,0.0,152.15330505371094,119.0,38430.25,-0.0,2541.228271484375,1.0,280.9557800292969,283.2577209472656,292.1390686035156,294.63262939453125,293.1499938964844,293.1499938964844,280.6499938964844,36013.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869421482086182,1.0,0.0,0.0,3.992928981781006,3.9929563999176025,1.0638402727636276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.5537109375,0.0,1949.3173828125,1895.4371337890625,0.0,3281.599365234375,0.982409656047821,1.0,0.0,3.0,1.0,0.0
12327240,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8289026021957397,0.3411881923675537,0.3100094199180603,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.911607027053833,0.4560387432575226,0.4344491362571716,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.894893229007721,0.4323893189430237,0.3044546246528625,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.868305504322052,0.3952691555023193,0.3772367835044861,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7552225589752197,0.2567483782768249,1.1701096296310425,284.9457702636719,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.04376220703125,284.94512939453125,1.0,0.5847514867782593,1.0,1.0,0.0,1.0,-3.1175239086151123,3.117516040802002,7.81509152147919e-06,2.4083445072174072,0.9983574151992798,0.9983574151992798,0.0,152.15330505371094,119.0,38430.25,-0.0,2541.228271484375,1.0,280.9557800292969,283.2577209472656,292.1390686035156,294.63262939453125,293.1499938964844,293.1499938964844,280.6499938964844,36013.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869421482086182,1.0,0.0,0.0,3.992928981781006,3.9929563999176025,1.0638402727636276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.5537109375,0.0,1949.3173828125,1895.4371337890625,0.0,3281.599365234375,0.982409656047821,1.0,0.0,3.0,1.0,0.0
12327300,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8352153897285461,0.3394944369792938,0.3083481192588806,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9204766750335692,0.4541930854320526,0.4325607120990753,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9027206301689148,0.4306241869926452,0.303117573261261,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8757752180099487,0.3937161862850189,0.3756155669689178,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7613728642463684,0.2556368708610534,1.16429603099823,284.8105163574219,284.96453857421875,294.1382751464844,289.12322998046875,294.1369323730469,297.03936767578125,284.8034973144531,1.0,0.5794777274131775,1.0,1.0,0.0,1.0,-3.1027097702026367,3.1027019023895264,7.740722139715217e-06,2.396787405014038,0.9964815378189088,0.9964815378189088,0.0,146.46600341796875,119.0,39694.515625,-0.0,2482.627197265625,1.0,280.6930847167969,283.08502197265625,292.2038879394531,294.8197021484375,293.1499938964844,293.1499938964844,280.6499938964844,36058.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962717652320862,1.0,0.0,0.0,3.991841077804565,3.991868495941162,1.0632606972649228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.572265625,0.0,1948.2596435546875,1895.4371337890625,0.0,3368.807373046875,0.982168972492218,1.0,0.0,3.0,1.0,0.0
12327360,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8418787717819214,0.3377585709095001,0.3065864741802215,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.929982364177704,0.4522963762283325,0.430569052696228,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9113072752952576,0.4288087785243988,0.3016986846923828,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.8836898803710938,0.392115831375122,0.3739035129547119,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.767927885055542,0.254492700099945,1.1582157611846924,284.773193359375,284.95001220703125,294.1766662597656,289.16375732421875,294.1752624511719,297.0347900390625,284.7726135253906,1.0,0.5741020441055298,1.0,1.0,0.0,1.0,-3.087123155593872,3.087115526199341,7.662873031222261e-06,2.384633302688598,0.9950659275054932,0.9950659275054932,0.0,140.8443603515625,107.0,39916.54296875,-0.0,2423.444580078125,1.0,280.65557861328125,283.0482788085937,292.2158203125,294.8000183105469,293.1499938964844,293.1499938964844,280.3500061035156,36097.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002750515937805,1.0,0.0,0.0,3.9897301197052,3.989757537841797,1.062136334439856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.34912109375,0.0,1945.7955322265625,1895.4371337890625,0.0,3406.14794921875,0.9817273616790771,1.0,0.0,3.0,1.0,0.0
12327420,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8578597903251648,0.3342762291431427,0.3031082153320312,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.9516376852989196,0.4484627544879913,0.426595002412796,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.9327813386917114,0.4251331686973572,0.2988726794719696,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.9022643566131592,0.3888846933841705,0.3704871237277984,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.783510684967041,0.2521930336952209,1.146093726158142,284.6022033691406,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.0265197753906,284.6016540527344,1.0,0.5631665587425232,1.0,1.0,0.0,1.0,-3.056085586547852,3.0560779571533203,7.508974704251159e-06,2.360410690307617,0.9889572262763976,0.9889572262763976,0.0,129.43667602539062,95.0,41368.640625,-0.0,2306.149658203125,1.0,280.3559875488281,282.8408203125,292.2947692871094,294.9682922363281,293.1499938964844,293.1499938964844,280.04998779296875,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127037525177002,1.0,0.0,0.0,3.98149299621582,3.981520175933838,1.057755184774578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.91748046875,0.0,1936.115234375,1895.4371337890625,0.0,3521.678466796875,0.9799434542655944,1.0,0.0,3.0,1.0,0.0
12327480,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8578597903251648,0.3342762291431427,0.3031082153320312,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.9516376852989196,0.4484627544879913,0.426595002412796,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.9327813386917114,0.4251331686973572,0.2988726794719696,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.9022643566131592,0.3888846933841705,0.3704871237277984,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.783510684967041,0.2521930336952209,1.146093726158142,284.6022033691406,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.0265197753906,284.6016540527344,1.0,0.5631665587425232,1.0,1.0,0.0,1.0,-3.056085586547852,3.0560779571533203,7.508974704251159e-06,2.360410690307617,0.9889572262763976,0.9889572262763976,0.0,129.43667602539062,95.0,41368.640625,-0.0,2306.149658203125,1.0,280.3559875488281,282.8408203125,292.2947692871094,294.9682922363281,293.1499938964844,293.1499938964844,280.04998779296875,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127037525177002,1.0,0.0,0.0,3.98149299621582,3.981520175933838,1.057755184774578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.91748046875,0.0,1936.115234375,1895.4371337890625,0.0,3521.678466796875,0.9799434542655944,1.0,0.0,3.0,1.0,0.0
12327540,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8781812787055969,0.3307594954967499,0.2995951473712921,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322204589844,0.9752588272094728,0.4445563852787018,0.4225477874279022,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322204589844,0.9582272171974182,0.4213820099830627,0.295989841222763,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.927014708518982,0.385593444108963,0.3670101463794708,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43243408203125,0.8028004169464111,0.249862939119339,1.133813738822937,284.4322204589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.0189514160156,284.4317321777344,1.0,0.5519763231277466,1.0,1.0,0.0,1.0,-3.024588108062744,3.024580717086792,7.354360604949761e-06,2.3358154296875,0.9805877208709716,0.9805877208709716,0.0,117.96175384521484,98.0,42782.89453125,-0.0,2189.926025390625,1.0,280.0560607910156,282.6347961425781,292.3764953613281,295.137451171875,293.1499938964844,293.1499938964844,279.75,36397.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242150783538818,1.0,0.0,0.0,3.967352151870728,3.967379331588745,1.0502550367164076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.3427734375,0.0,1918.964111328125,1895.4371337890625,0.0,3628.005615234375,0.9768420457839966,1.0,0.0,3.0,1.0,0.0
12327600,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8781812787055969,0.3307594954967499,0.2995951473712921,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322204589844,0.9752588272094728,0.4445563852787018,0.4225477874279022,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322204589844,0.9582272171974182,0.4213820099830627,0.295989841222763,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.927014708518982,0.385593444108963,0.3670101463794708,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43243408203125,0.8028004169464111,0.249862939119339,1.133813738822937,284.4322204589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.0189514160156,284.4317321777344,1.0,0.5519763231277466,1.0,1.0,0.0,1.0,-3.024588108062744,3.024580717086792,7.354360604949761e-06,2.3358154296875,0.9805877208709716,0.9805877208709716,0.0,117.96175384521484,98.0,42782.89453125,-0.0,2189.926025390625,1.0,280.0560607910156,282.6347961425781,292.3764953613281,295.137451171875,293.1499938964844,293.1499938964844,279.75,36397.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242150783538818,1.0,0.0,0.0,3.967352151870728,3.967379331588745,1.0502550367164076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.3427734375,0.0,1918.964111328125,1895.4371337890625,0.0,3628.005615234375,0.9768420457839966,1.0,0.0,3.0,1.0,0.0
12327660,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657470703125,0.8860439658164978,0.3271979689598083,0.2962750792503357,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9834848046302797,0.4405775070190429,0.4186736643314361,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9674392342567444,0.4175562858581543,0.2932338118553161,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657165527344,0.937246561050415,0.3822387456893921,0.3637157678604126,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.8102273344993591,0.24749755859375,1.1225310564041138,284.26568603515625,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.0119934082031,284.265380859375,1.0,0.5450753569602966,1.0,1.0,0.0,1.0,-2.9950993061065674,2.9950921535491943,7.210914191091433e-06,2.3127238750457764,0.9700190424919128,0.9700190424919128,0.0,112.64344787597656,101.0,44171.3203125,-0.0,2110.895751953125,1.0,279.75616455078125,282.432373046875,292.4602355957031,295.3070373535156,293.1499938964844,293.1499938964844,279.45001220703125,36582.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348229765892028,1.0,0.0,0.0,3.946457862854004,3.9464848041534415,1.039221615428687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.7646484375,0.0,1893.3902587890625,1895.4371337890625,0.0,3725.268310546875,0.9722336530685424,1.0,0.0,3.0,1.0,0.0
12327720,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657470703125,0.8860439658164978,0.3271979689598083,0.2962750792503357,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9834848046302797,0.4405775070190429,0.4186736643314361,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9674392342567444,0.4175562858581543,0.2932338118553161,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657165527344,0.937246561050415,0.3822387456893921,0.3637157678604126,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.8102273344993591,0.24749755859375,1.1225310564041138,284.26568603515625,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.0119934082031,284.265380859375,1.0,0.5450753569602966,1.0,1.0,0.0,1.0,-2.9950993061065674,2.9950921535491943,7.210914191091433e-06,2.3127238750457764,0.9700190424919128,0.9700190424919128,0.0,112.64344787597656,101.0,44171.3203125,-0.0,2110.895751953125,1.0,279.75616455078125,282.432373046875,292.4602355957031,295.3070373535156,293.1499938964844,293.1499938964844,279.45001220703125,36582.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348229765892028,1.0,0.0,0.0,3.946457862854004,3.9464848041534415,1.039221615428687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.7646484375,0.0,1893.3902587890625,1895.4371337890625,0.0,3725.268310546875,0.9722336530685424,1.0,0.0,3.0,1.0,0.0
12327780,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.8840206861495972,0.3235678970813751,0.2930321097373962,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.9821136593818665,0.4365119636058807,0.4148633182048797,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.965835988521576,0.4136407971382141,0.2905226051807403,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.9355887770652772,0.3788027167320251,0.3604909777641296,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1030578613281,0.8087838888168335,0.2450713962316513,1.1116782426834106,284.1029663085937,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.0053100585937,284.10284423828125,1.0,0.5402970314025879,1.0,1.0,0.0,1.0,-2.966437816619873,2.9664306640625,7.072878815961303e-06,2.290294885635376,0.9573106169700624,0.9573106169700624,0.0,111.03826141357422,104.0,45517.69921875,-0.0,2053.491455078125,1.0,279.4563293457031,282.23394775390625,292.5455627441406,295.4766540527344,293.1499938964844,293.1499938964844,279.1499938964844,36792.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446282982826232,1.0,0.0,0.0,3.9178738594055176,3.917900800704956,1.024222228807048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.75732421875,0.0,1858.473388671875,1895.4371337890625,0.0,3814.443359375,0.965912699699402,1.0,0.0,3.0,1.0,0.0
12327840,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.8840206861495972,0.3235678970813751,0.2930321097373962,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.9821136593818665,0.4365119636058807,0.4148633182048797,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.965835988521576,0.4136407971382141,0.2905226051807403,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.9355887770652772,0.3788027167320251,0.3604909777641296,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1030578613281,0.8087838888168335,0.2450713962316513,1.1116782426834106,284.1029663085937,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.0053100585937,284.10284423828125,1.0,0.5402970314025879,1.0,1.0,0.0,1.0,-2.966437816619873,2.9664306640625,7.072878815961303e-06,2.290294885635376,0.9573106169700624,0.9573106169700624,0.0,111.03826141357422,104.0,45517.69921875,-0.0,2053.491455078125,1.0,279.4563293457031,282.23394775390625,292.5455627441406,295.4766540527344,293.1499938964844,293.1499938964844,279.1499938964844,36792.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446282982826232,1.0,0.0,0.0,3.9178738594055176,3.917900800704956,1.024222228807048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.75732421875,0.0,1858.473388671875,1895.4371337890625,0.0,3814.443359375,0.965912699699402,1.0,0.0,3.0,1.0,0.0
12327900,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759826660156,0.8809440732002258,0.321750670671463,0.2914643287658691,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9747009277344,0.9794049859046936,0.4344678521156311,0.4130018651485443,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97491455078125,0.9627565741539,0.411671906709671,0.2892022430896759,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9752502441406,0.9322476983070374,0.3770735263824463,0.3589183688163757,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776611328125,0.8061785101890564,0.2438504248857498,1.1064099073410034,283.97467041015625,284.95001220703125,294.5533752441406,289.5550842285156,294.5517578125,297.00225830078125,283.9676513671875,1.0,0.5384206771850586,1.0,1.0,0.0,1.0,-2.952504873275757,2.952497720718384,7.006240593909752e-06,2.279383420944214,0.9495725631713868,0.9495725631713868,0.0,110.9999008178711,104.0,46657.84375,-0.0,2029.68408203125,1.0,279.1949768066406,282.0689697265625,292.6129455566406,295.66455078125,293.1499938964844,293.1499938964844,279.1499938964844,36920.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515649676322936,1.0,0.0,0.0,3.9004695415496826,3.900496244430542,1.0151425158255734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.97802734375,0.0,1837.44873046875,1895.4371337890625,0.0,3877.049560546875,0.9620404839515686,1.0,0.0,3.0,1.0,0.0
12327960,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.87649005651474,0.31989187002182,0.2898179888725281,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.9752404093742372,0.4323773384094238,0.4110625088214874,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.958057701587677,0.4096555709838867,0.2878177762031555,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.9272404313087464,0.375301331281662,0.3572792708873749,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.802276074886322,0.2425959557294845,1.1009598970413208,283.943603515625,284.95001220703125,294.5968017578125,289.5998229980469,294.5951538085937,296.9989624023437,283.9437255859375,1.0,0.5367477536201477,1.0,1.0,0.0,1.0,-2.9380087852478027,2.938001871109009,6.937266334716696e-06,2.2680411338806152,0.9425089359283448,0.9425089359283448,0.0,111.42326354980467,107.0,46807.63671875,-0.0,2007.44775390625,1.0,279.15606689453125,282.0394897460937,292.6317138671875,295.6443176269531,293.1499938964844,293.1499938964844,278.8500061035156,37033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536474943161012,1.0,0.0,0.0,3.880447149276733,3.8804738521575928,1.004747332444822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.52734375,0.0,1813.2025146484373,1895.4371337890625,0.0,3895.76171875,0.957629919052124,1.0,0.0,3.0,1.0,0.0
12328020,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.866317629814148,0.316190630197525,0.2866129577159881,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79010009765625,0.964874267578125,0.4281915426254272,0.4072481393814087,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79010009765625,0.9465921521186828,0.4056200385093689,0.2851028442382812,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.9156004786491394,0.3717517554759979,0.3540576100349426,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.7931517362594604,0.2400872260332107,1.0902689695358276,283.79010009765625,284.95001220703125,294.6833190917969,289.68902587890625,294.6816711425781,296.9931030273437,283.7903137207031,1.0,0.5338990092277527,1.0,1.0,0.0,1.0,-2.909584045410156,2.9095773696899414,6.802969892305555e-06,2.2457833290100098,0.9256992340087892,0.9256992340087892,0.0,112.93152618408205,110.0,48022.71875,-0.0,1967.76806640625,1.0,278.8568115234375,281.8516540527344,292.7165222167969,295.8070678710937,293.1499938964844,293.1499938964844,278.54998779296875,37309.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617695808410645,1.0,0.0,0.0,3.83281683921814,3.832843065261841,9.802332670005851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.01953125,0.0,1756.522216796875,1895.4371337890625,0.0,3968.34423828125,0.9470924139022828,1.0,0.0,3.0,1.0,0.0
12328080,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.866317629814148,0.316190630197525,0.2866129577159881,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79010009765625,0.964874267578125,0.4281915426254272,0.4072481393814087,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79010009765625,0.9465921521186828,0.4056200385093689,0.2851028442382812,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.9156004786491394,0.3717517554759979,0.3540576100349426,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.7931517362594604,0.2400872260332107,1.0902689695358276,283.79010009765625,284.95001220703125,294.6833190917969,289.68902587890625,294.6816711425781,296.9931030273437,283.7903137207031,1.0,0.5338990092277527,1.0,1.0,0.0,1.0,-2.909584045410156,2.9095773696899414,6.802969892305555e-06,2.2457833290100098,0.9256992340087892,0.9256992340087892,0.0,112.93152618408205,110.0,48022.71875,-0.0,1967.76806640625,1.0,278.8568115234375,281.8516540527344,292.7165222167969,295.8070678710937,293.1499938964844,293.1499938964844,278.54998779296875,37309.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617695808410645,1.0,0.0,0.0,3.83281683921814,3.832843065261841,9.802332670005851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.01953125,0.0,1756.522216796875,1895.4371337890625,0.0,3968.34423828125,0.9470924139022828,1.0,0.0,3.0,1.0,0.0
12328140,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6422119140625,0.85533607006073,0.3124969601631164,0.2834321856498718,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64227294921875,0.952431321144104,0.42398601770401,0.4034332931041717,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6422424316406,0.9332799315452576,0.401567131280899,0.2823892533779144,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6422424316406,0.9033864736557008,0.3681835532188415,0.35083669424057,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64215087890625,0.7830738425254822,0.2375710755586624,1.0796321630477903,283.64227294921875,284.95001220703125,294.76873779296875,289.77716064453125,294.7671203613281,296.98785400390625,283.64276123046875,1.0,0.531464695930481,1.0,1.0,0.0,1.0,-2.881256341934204,2.8812499046325684,6.670422862953274e-06,2.223594665527344,0.906959354877472,0.906959354877472,0.0,115.05086517333984,113.0,49154.90234375,-0.0,1931.9132080078125,1.0,278.55718994140625,281.6705017089844,292.80059814453125,295.9645080566406,293.1499938964844,293.1499938964844,278.25,37627.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690255522727966,1.0,0.0,0.0,3.773381233215332,3.773406744003296,9.50067885696626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.24755859375,0.0,1687.40869140625,1895.4371337890625,0.0,4032.61962890625,0.9339616894721984,1.0,0.0,3.0,1.0,0.0
12328200,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6422119140625,0.85533607006073,0.3124969601631164,0.2834321856498718,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64227294921875,0.952431321144104,0.42398601770401,0.4034332931041717,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6422424316406,0.9332799315452576,0.401567131280899,0.2823892533779144,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6422424316406,0.9033864736557008,0.3681835532188415,0.35083669424057,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64215087890625,0.7830738425254822,0.2375710755586624,1.0796321630477903,283.64227294921875,284.95001220703125,294.76873779296875,289.77716064453125,294.7671203613281,296.98785400390625,283.64276123046875,1.0,0.531464695930481,1.0,1.0,0.0,1.0,-2.881256341934204,2.8812499046325684,6.670422862953274e-06,2.223594665527344,0.906959354877472,0.906959354877472,0.0,115.05086517333984,113.0,49154.90234375,-0.0,1931.9132080078125,1.0,278.55718994140625,281.6705017089844,292.80059814453125,295.9645080566406,293.1499938964844,293.1499938964844,278.25,37627.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690255522727966,1.0,0.0,0.0,3.773381233215332,3.773406744003296,9.50067885696626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.24755859375,0.0,1687.40869140625,1895.4371337890625,0.0,4032.61962890625,0.9339616894721984,1.0,0.0,3.0,1.0,0.0
12328260,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50250244140625,0.8444830775260925,0.308837890625,0.2802869975566864,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025939941406,0.9389736652374268,0.419788509607315,0.3996305167675018,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025939941406,0.9195504784584044,0.3975253701210022,0.2796866297721863,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025634765625,0.8917638063430786,0.3646227717399597,0.3476279079914093,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5023803710937,0.7729429602622986,0.2350706756114959,1.0690948963165283,283.50262451171875,284.95001220703125,294.85223388671875,289.863525390625,294.8506164550781,296.98345947265625,283.5034484863281,1.0,0.5292916297912598,1.0,1.0,0.0,1.0,-2.853134155273437,2.8531277179718018,6.540112735820003e-06,2.2015604972839355,0.886417806148529,0.886417806148529,0.0,117.49671936035156,116.0,50188.5625,-0.0,1898.5682373046875,1.0,278.2576599121094,281.49859619140625,292.8828125,296.1146545410156,293.1499938964844,293.1499938964844,278.54998779296875,37989.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753777980804444,1.0,0.0,0.0,3.700405597686768,3.700430393218994,9.136754215433028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.22802734375,0.0,1605.0648193359375,1895.4371337890625,0.0,4088.4169921875,0.9178765416145324,1.0,0.0,3.0,1.0,0.0
12328320,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50250244140625,0.8444830775260925,0.308837890625,0.2802869975566864,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025939941406,0.9389736652374268,0.419788509607315,0.3996305167675018,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025939941406,0.9195504784584044,0.3975253701210022,0.2796866297721863,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025634765625,0.8917638063430786,0.3646227717399597,0.3476279079914093,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5023803710937,0.7729429602622986,0.2350706756114959,1.0690948963165283,283.50262451171875,284.95001220703125,294.85223388671875,289.863525390625,294.8506164550781,296.98345947265625,283.5034484863281,1.0,0.5292916297912598,1.0,1.0,0.0,1.0,-2.853134155273437,2.8531277179718018,6.540112735820003e-06,2.2015604972839355,0.886417806148529,0.886417806148529,0.0,117.49671936035156,116.0,50188.5625,-0.0,1898.5682373046875,1.0,278.2576599121094,281.49859619140625,292.8828125,296.1146545410156,293.1499938964844,293.1499938964844,278.54998779296875,37989.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753777980804444,1.0,0.0,0.0,3.700405597686768,3.700430393218994,9.136754215433028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.22802734375,0.0,1605.0648193359375,1895.4371337890625,0.0,4088.4169921875,0.9178765416145324,1.0,0.0,3.0,1.0,0.0
12328380,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7346496582031,0.8372361660003662,0.3067925274372101,0.2780697345733642,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353820800781,0.929316520690918,0.4170883893966675,0.3967113494873047,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7352600097656,0.9103399515151978,0.3950884640216827,0.2776918411254883,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350769042969,0.883744478225708,0.3623935878276825,0.3451981842517853,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337646484375,0.7660154104232788,0.2335341721773147,1.0611549615859983,283.7353820800781,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,296.9889221191406,283.7397155761719,1.0,0.5276564359664917,1.0,1.0,0.0,1.0,-2.832084894180298,2.832078456878662,6.442917765525635e-06,2.18484115600586,0.8719871640205383,0.8719871640205383,0.0,119.19754791259766,119.0,48979.8984375,-0.0,1873.347412109375,1.0,278.5423583984375,281.7633056640625,292.8900451660156,295.9768981933594,293.1499938964844,293.1499938964844,278.8500061035156,37954.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959854006767273,1.0,0.0,0.0,3.6264612674713135,3.6264853477478014,8.775247124503949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.37060546875,0.0,1521.6697998046875,1895.4371337890625,0.0,3951.2841796875,0.9014041423797609,1.0,0.0,3.0,1.0,0.0
12328440,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7346496582031,0.8372361660003662,0.3067925274372101,0.2780697345733642,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353820800781,0.929316520690918,0.4170883893966675,0.3967113494873047,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7352600097656,0.9103399515151978,0.3950884640216827,0.2776918411254883,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350769042969,0.883744478225708,0.3623935878276825,0.3451981842517853,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337646484375,0.7660154104232788,0.2335341721773147,1.0611549615859983,283.7353820800781,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,296.9889221191406,283.7397155761719,1.0,0.5276564359664917,1.0,1.0,0.0,1.0,-2.832084894180298,2.832078456878662,6.442917765525635e-06,2.18484115600586,0.8719871640205383,0.8719871640205383,0.0,119.19754791259766,119.0,48979.8984375,-0.0,1873.347412109375,1.0,278.5423583984375,281.7633056640625,292.8900451660156,295.9768981933594,293.1499938964844,293.1499938964844,278.8500061035156,37954.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959854006767273,1.0,0.0,0.0,3.6264612674713135,3.6264853477478014,8.775247124503949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.37060546875,0.0,1521.6697998046875,1895.4371337890625,0.0,3951.2841796875,0.9014041423797609,1.0,0.0,3.0,1.0,0.0
