time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.8353697657585144,0.3063422441482544,0.2775207161903381,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.9266528487205504,0.416327029466629,0.3958356082439422,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9079537987709044,0.3944653272628784,0.2771393060684204,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.8815932869911194,0.361818790435791,0.3445124924182892,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.7642216086387634,0.2332083284854889,1.0591531991958618,283.90692138671875,284.95001220703125,294.9719543457031,289.9881896972656,294.9704284667969,296.9958190917969,283.9189758300781,1.0,0.5272514820098877,1.0,1.0,0.0,1.0,-2.826472282409668,2.826465845108032,6.416983978851931e-06,2.18031907081604,0.866692841053009,0.866692841053009,0.0,119.6645278930664,119.0,47975.546875,-0.0,1866.7412109375,1.0,278.7975769042969,281.9664001464844,292.8996276855469,295.8627624511719,293.1499938964844,293.1499938964844,278.8500061035156,37852.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493473172187804,1.0,0.0,0.0,3.5918056964874268,3.591829299926758,8.608330404058506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.18359375,0.0,1483.025390625,1895.4371337890625,0.0,3857.080322265625,0.8936695456504822,1.0,0.0,3.0,1.0,0.0
12328560,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.8343389630317688,0.306165486574173,0.2772948443889618,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947814941406,0.9250448346138,0.4158661365509033,0.3953143954277038,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.9065821170806884,0.3941354751586914,0.2768505215644836,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99444580078125,0.880337119102478,0.3615248799324035,0.3441521823406219,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.7632516622543335,0.233130544424057,1.0584255456924438,283.9947814941406,284.95001220703125,295.010009765625,290.0280456542969,295.0085144042969,297.0049133300781,283.9994812011719,1.0,0.5271573066711426,1.0,1.0,0.0,1.0,-2.8239150047302246,2.823908567428589,6.405009571608389e-06,2.1781787872314453,0.8612483739852905,0.8612483739852905,0.0,119.98235321044922,122.0,47883.77734375,-0.0,1864.2454833984373,1.0,278.84161376953125,282.0487060546875,292.9619140625,295.9625244140625,293.1499938964844,293.1499938964844,279.1499938964844,37746.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436080455780028,1.0,0.0,0.0,3.560051918029785,3.560075283050537,8.456797786493553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.89599609375,0.0,1448.128173828125,1895.4371337890625,0.0,3805.2001953125,0.886499285697937,1.0,0.0,3.0,1.0,0.0
12328620,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25262451171875,0.8326584696769714,0.3062341809272766,0.2772591114044189,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25341796875,0.9222964644432068,0.4154511392116546,0.3947967886924743,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532958984375,0.904295027256012,0.3939509391784668,0.2766349911689758,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530822753906,0.8782515525817871,0.3614195585250854,0.3439332246780395,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25164794921875,0.7618482112884521,0.2334335893392563,1.059249997138977,284.2534484863281,284.95001220703125,295.0826416015625,290.1047668457031,295.08123779296875,297.02593994140625,284.2581481933594,1.0,0.5277348160743713,1.0,1.0,0.0,1.0,-2.8237123489379883,2.8237059116363525,6.403518909792183e-06,2.177762031555176,0.8539572358131409,0.8539572358131409,0.0,120.82129669189452,125.0,46896.23828125,-0.0,1867.9696044921875,1.0,279.1405334472656,282.3305358886719,293.04852294921875,295.98443603515625,293.1499938964844,293.1499938964844,279.45001220703125,37434.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298332929611206,1.0,0.0,0.0,3.505131721496582,3.505154609680176,8.197888519134722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.85693359375,0.0,1388.1959228515625,1895.4371337890625,0.0,3679.613037109375,0.8740848898887634,1.0,0.0,3.0,1.0,0.0
12328680,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25262451171875,0.8326584696769714,0.3062341809272766,0.2772591114044189,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25341796875,0.9222964644432068,0.4154511392116546,0.3947967886924743,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532958984375,0.904295027256012,0.3939509391784668,0.2766349911689758,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530822753906,0.8782515525817871,0.3614195585250854,0.3439332246780395,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25164794921875,0.7618482112884521,0.2334335893392563,1.059249997138977,284.2534484863281,284.95001220703125,295.0826416015625,290.1047668457031,295.08123779296875,297.02593994140625,284.2581481933594,1.0,0.5277348160743713,1.0,1.0,0.0,1.0,-2.8237123489379883,2.8237059116363525,6.403518909792183e-06,2.177762031555176,0.8539572358131409,0.8539572358131409,0.0,120.82129669189452,125.0,46896.23828125,-0.0,1867.9696044921875,1.0,279.1405334472656,282.3305358886719,293.04852294921875,295.98443603515625,293.1499938964844,293.1499938964844,279.45001220703125,37434.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298332929611206,1.0,0.0,0.0,3.505131721496582,3.505154609680176,8.197888519134722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.85693359375,0.0,1388.1959228515625,1895.4371337890625,0.0,3679.613037109375,0.8740848898887634,1.0,0.0,3.0,1.0,0.0
12328740,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.8310225605964661,0.3067026734352112,0.2776367962360382,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.9195600152015686,0.4155213236808777,0.3948009610176086,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.902060866355896,0.3942210376262665,0.2767815887928009,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.8762067556381226,0.3617757856845855,0.3442116975784302,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045166015625,0.7606484889984131,0.2341774702072143,1.0623316764831543,284.5061950683594,284.95001220703125,295.1499938964844,290.1767578125,295.1487121582031,297.0487365722656,284.5106506347656,1.0,0.5291849374771118,1.0,1.0,0.0,1.0,-2.8283817768096924,2.8283753395080566,6.424279035854852e-06,2.1811647415161133,0.8499964475631714,0.8499964475631714,0.0,122.04180145263672,128.0,45983.79296875,-0.0,1881.2283935546875,1.0,279.4400634765625,282.60516357421875,293.1300048828125,296.0103759765625,293.1499938964844,293.1499938964844,279.75,37057.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180663228034972,1.0,0.0,0.0,3.4643075466156006,3.464329957962036,8.008039458218263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.5712890625,0.0,1343.72998046875,1895.4371337890625,0.0,3571.302734375,0.8647502064704895,1.0,0.0,3.0,1.0,0.0
12328800,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.8310225605964661,0.3067026734352112,0.2776367962360382,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.9195600152015686,0.4155213236808777,0.3948009610176086,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.902060866355896,0.3942210376262665,0.2767815887928009,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.8762067556381226,0.3617757856845855,0.3442116975784302,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045166015625,0.7606484889984131,0.2341774702072143,1.0623316764831543,284.5061950683594,284.95001220703125,295.1499938964844,290.1767578125,295.1487121582031,297.0487365722656,284.5106506347656,1.0,0.5291849374771118,1.0,1.0,0.0,1.0,-2.8283817768096924,2.8283753395080566,6.424279035854852e-06,2.1811647415161133,0.8499964475631714,0.8499964475631714,0.0,122.04180145263672,128.0,45983.79296875,-0.0,1881.2283935546875,1.0,279.4400634765625,282.60516357421875,293.1300048828125,296.0103759765625,293.1499938964844,293.1499938964844,279.75,37057.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180663228034972,1.0,0.0,0.0,3.4643075466156006,3.464329957962036,8.008039458218263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.5712890625,0.0,1343.72998046875,1895.4371337890625,0.0,3571.302734375,0.8647502064704895,1.0,0.0,3.0,1.0,0.0
12328860,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8291708827018738,0.3074413239955902,0.2782902717590332,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.9165143370628356,0.4159228503704071,0.3951572775840759,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.899548351764679,0.3948022425174713,0.2771728038787842,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.8739127516746521,0.3624448478221893,0.3448244035243988,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.7593427896499634,0.2352141290903091,1.0669163465499878,284.7491455078125,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0715637207031,284.7532043457031,1.0,0.5313057899475098,1.0,1.0,0.0,1.0,-2.83630919456482,2.836302757263184,6.460002168751089e-06,2.187124013900757,0.849206268787384,0.849206268787384,0.0,123.6634292602539,131.0,45130.0390625,-0.0,1901.6507568359373,1.0,279.7397155761719,282.8695373535156,293.2032470703125,296.0328063964844,293.1499938964844,293.1499938964844,280.04998779296875,36648.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076316952705384,1.0,0.0,0.0,3.438859939575196,3.438882112503052,7.89082321261958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.59765625,0.0,1315.2801513671875,1895.4371337890625,0.0,3474.612060546875,0.8587942123413086,1.0,0.0,3.0,1.0,0.0
12328920,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8291708827018738,0.3074413239955902,0.2782902717590332,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.9165143370628356,0.4159228503704071,0.3951572775840759,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.899548351764679,0.3948022425174713,0.2771728038787842,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.8739127516746521,0.3624448478221893,0.3448244035243988,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.7593427896499634,0.2352141290903091,1.0669163465499878,284.7491455078125,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0715637207031,284.7532043457031,1.0,0.5313057899475098,1.0,1.0,0.0,1.0,-2.83630919456482,2.836302757263184,6.460002168751089e-06,2.187124013900757,0.849206268787384,0.849206268787384,0.0,123.6634292602539,131.0,45130.0390625,-0.0,1901.6507568359373,1.0,279.7397155761719,282.8695373535156,293.2032470703125,296.0328063964844,293.1499938964844,293.1499938964844,280.04998779296875,36648.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076316952705384,1.0,0.0,0.0,3.438859939575196,3.438882112503052,7.89082321261958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.59765625,0.0,1315.2801513671875,1895.4371337890625,0.0,3474.612060546875,0.8587942123413086,1.0,0.0,3.0,1.0,0.0
12328980,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8271159529685974,0.3083796501159668,0.2791450023651123,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9132112860679626,0.41657155752182,0.3957723379135132,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8967714309692383,0.3956159651279449,0.2777442336082458,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8713895678520203,0.3633444309234619,0.3456801474094391,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.757904052734375,0.2364576458930969,1.0725549459457395,284.98052978515625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0935974121094,284.984130859375,1.0,0.5339321494102478,1.0,1.0,0.0,1.0,-2.846565961837769,2.8465592861175537,6.506544650619617e-06,2.1949141025543213,0.8514224290847778,0.8514224290847778,0.0,125.6208038330078,134.0,44320.9296875,-0.0,1927.5462646484373,1.0,280.0394897460937,283.12261962890625,293.268310546875,296.0501403808594,293.1499938964844,293.1499938964844,280.3500061035156,36235.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898101806640625,1.0,0.0,0.0,3.429046630859375,3.4290688037872314,7.84585211022204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.36083984375,0.0,1302.61279296875,1895.4371337890625,0.0,3385.884033203125,0.8562917709350586,1.0,0.0,3.0,1.0,0.0
12329040,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8271159529685974,0.3083796501159668,0.2791450023651123,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9132112860679626,0.41657155752182,0.3957723379135132,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8967714309692383,0.3956159651279449,0.2777442336082458,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8713895678520203,0.3633444309234619,0.3456801474094391,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.757904052734375,0.2364576458930969,1.0725549459457395,284.98052978515625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0935974121094,284.984130859375,1.0,0.5339321494102478,1.0,1.0,0.0,1.0,-2.846565961837769,2.8465592861175537,6.506544650619617e-06,2.1949141025543213,0.8514224290847778,0.8514224290847778,0.0,125.6208038330078,134.0,44320.9296875,-0.0,1927.5462646484373,1.0,280.0394897460937,283.12261962890625,293.268310546875,296.0501403808594,293.1499938964844,293.1499938964844,280.3500061035156,36235.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898101806640625,1.0,0.0,0.0,3.429046630859375,3.4290688037872314,7.84585211022204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.36083984375,0.0,1302.61279296875,1895.4371337890625,0.0,3385.884033203125,0.8562917709350586,1.0,0.0,3.0,1.0,0.0
12329100,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8259202241897583,0.3088876008987427,0.2795978486537933,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9113684296607972,0.4169517755508423,0.3961260020732879,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.8951861262321472,0.3960727155208587,0.2780578732490539,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8699525594711304,0.3638462722301483,0.3461529612541199,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.7570504546165466,0.2371262609958648,1.0755950212478638,285.1307678222656,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.10400390625,285.1411437988281,1.0,0.5353846549987793,1.0,1.0,0.0,1.0,-2.852133750915528,2.8521270751953125,6.531925009767292e-06,2.1991631984710693,0.8540760278701782,0.8540760278701782,0.0,126.74002075195312,134.0,43496.67578125,-0.0,1941.950927734375,1.0,280.2921142578125,283.30084228515625,293.27520751953125,295.9617919921875,293.1499938964844,293.1499938964844,280.3500061035156,36019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914913535118103,1.0,0.0,0.0,3.429630756378174,3.429652690887451,7.848524319342687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.30419921875,0.0,1301.6793212890625,1895.4371337890625,0.0,3324.151611328125,0.8562894463539124,1.0,0.0,3.0,1.0,0.0
12329160,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8249295949935913,0.3094728291034698,0.2801522016525268,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.9097873568534852,0.4174153208732605,0.3965870440006256,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.8938289880752563,0.3966128230094909,0.2784543633460998,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8687278032302856,0.3644238710403442,0.3467213809490204,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.7563804388046265,0.2378548383712768,1.0789644718170166,285.2005615234375,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.1144104003906,285.2035522460937,1.0,0.5369376540184021,1.0,1.0,0.0,1.0,-2.858562707901001,2.858556032180786,6.561305781360716e-06,2.204075574874878,0.8564887046813965,0.8564887046813965,0.0,127.83914947509766,137.0,43540.2265625,-0.0,1957.7064208984373,1.0,280.3400573730469,283.3650207519531,293.32489013671875,296.0611877441406,293.1499938964844,293.1499938964844,280.6499938964844,35834.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892247080802917,1.0,0.0,0.0,3.4343738555908203,3.4343960285186768,7.87024873716291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.12060546875,0.0,1305.077880859375,1895.4371337890625,0.0,3302.956298828125,0.8571527600288391,1.0,0.0,3.0,1.0,0.0
12329220,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.8227267265319824,0.3106991648674011,0.2812919616699219,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.9064276218414308,0.4184277951717376,0.397574633359909,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8908669352531433,0.3977681696414947,0.2792853415012359,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8660619258880615,0.3656570017337799,0.3479209840297699,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.754867434501648,0.2393769323825836,1.0859942436218262,285.40789794921875,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.13385009765625,285.4104309082031,1.0,0.5402328372001648,1.0,1.0,0.0,1.0,-2.8720078468322754,2.8720011711120605,6.623039553232957e-06,2.2143824100494385,0.8642367720603943,0.8642367720603943,0.0,130.23948669433594,140.0,42779.14453125,0.0,1991.3648681640625,1.0,280.6398010253906,283.59576416015625,293.3739624023437,296.0661315917969,293.1499938964844,293.1499938964844,280.95001220703125,35461.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809303641319275,1.0,0.0,0.0,3.453784465789795,3.453806638717652,7.959462777762383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.15380859375,0.0,1321.817138671875,1895.4371337890625,0.0,3225.298828125,0.861167311668396,1.0,0.0,3.0,1.0,0.0
12329280,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.8227267265319824,0.3106991648674011,0.2812919616699219,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.9064276218414308,0.4184277951717376,0.397574633359909,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8908669352531433,0.3977681696414947,0.2792853415012359,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8660619258880615,0.3656570017337799,0.3479209840297699,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.754867434501648,0.2393769323825836,1.0859942436218262,285.40789794921875,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.13385009765625,285.4104309082031,1.0,0.5402328372001648,1.0,1.0,0.0,1.0,-2.8720078468322754,2.8720011711120605,6.623039553232957e-06,2.2143824100494385,0.8642367720603943,0.8642367720603943,0.0,130.23948669433594,140.0,42779.14453125,0.0,1991.3648681640625,1.0,280.6398010253906,283.59576416015625,293.3739624023437,296.0661315917969,293.1499938964844,293.1499938964844,280.95001220703125,35461.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809303641319275,1.0,0.0,0.0,3.453784465789795,3.453806638717652,7.959462777762383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.15380859375,0.0,1321.817138671875,1895.4371337890625,0.0,3225.298828125,0.861167311668396,1.0,0.0,3.0,1.0,0.0
12329340,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8205417394638062,0.3120355904102325,0.2825354337692261,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9032116532325744,0.4195839762687683,0.3987035453319549,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.8879380822181702,0.399056613445282,0.2802135050296783,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.8634406924247742,0.3670203983783722,0.3492491245269775,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.7533950805664062,0.2410002648830413,1.093510627746582,285.6046142578125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.15185546875,285.606689453125,1.0,0.543750524520874,1.0,1.0,0.0,1.0,-2.8866043090820312,2.8865976333618164,6.690454483759822e-06,2.225602388381958,0.8745394349098206,0.8745394349098206,0.0,132.77854919433594,143.0,42016.4609375,0.0,2027.9044189453125,1.0,280.9400634765625,283.81719970703125,293.41375732421875,296.0623474121094,293.1499938964844,293.1499938964844,281.25,35124.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730422854423523,1.0,0.0,0.0,3.4858932495117188,3.4859156608581543,8.108144697871467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.24169921875,0.0,1351.886474609375,1895.4371337890625,0.0,3151.346923828125,0.8680448532104492,1.0,0.0,3.0,1.0,0.0
12329400,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8205417394638062,0.3120355904102325,0.2825354337692261,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9032116532325744,0.4195839762687683,0.3987035453319549,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.8879380822181702,0.399056613445282,0.2802135050296783,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.8634406924247742,0.3670203983783722,0.3492491245269775,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.7533950805664062,0.2410002648830413,1.093510627746582,285.6046142578125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.15185546875,285.606689453125,1.0,0.543750524520874,1.0,1.0,0.0,1.0,-2.8866043090820312,2.8865976333618164,6.690454483759822e-06,2.225602388381958,0.8745394349098206,0.8745394349098206,0.0,132.77854919433594,143.0,42016.4609375,0.0,2027.9044189453125,1.0,280.9400634765625,283.81719970703125,293.41375732421875,296.0623474121094,293.1499938964844,293.1499938964844,281.25,35124.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730422854423523,1.0,0.0,0.0,3.4858932495117188,3.4859156608581543,8.108144697871467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.24169921875,0.0,1351.886474609375,1895.4371337890625,0.0,3151.346923828125,0.8680448532104492,1.0,0.0,3.0,1.0,0.0
12329460,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.8184300065040588,0.3134717643260956,0.2838722169399261,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.9001805782318115,0.4208716452121734,0.3999606370925903,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8851102590560913,0.4004599750041961,0.2812258005142212,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8609321117401123,0.3685065507888794,0.3506963551044464,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.752011239528656,0.242712140083313,1.1014453172683716,285.79150390625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.16851806640625,285.79315185546875,1.0,0.5474449396133423,1.0,1.0,0.0,1.0,-2.902214527130127,2.902207851409912,6.762993052689126e-06,2.2376298904418945,0.8872714042663574,0.8872714042663574,0.0,135.4131317138672,146.0,41237.1796875,0.0,2066.95751953125,1.0,281.24041748046875,284.0302734375,293.4437866210937,296.0482482910156,293.1499938964844,293.1499938964844,281.54998779296875,34831.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654391169548035,1.0,0.0,0.0,3.5290234088897705,3.529046058654785,8.310026373692381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.8173828125,0.0,1394.239501953125,1895.4371337890625,0.0,3080.024658203125,0.8774327039718628,1.0,0.0,3.0,1.0,0.0
12329520,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.8184300065040588,0.3134717643260956,0.2838722169399261,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.9001805782318115,0.4208716452121734,0.3999606370925903,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8851102590560913,0.4004599750041961,0.2812258005142212,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8609321117401123,0.3685065507888794,0.3506963551044464,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.752011239528656,0.242712140083313,1.1014453172683716,285.79150390625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.16851806640625,285.79315185546875,1.0,0.5474449396133423,1.0,1.0,0.0,1.0,-2.902214527130127,2.902207851409912,6.762993052689126e-06,2.2376298904418945,0.8872714042663574,0.8872714042663574,0.0,135.4131317138672,146.0,41237.1796875,0.0,2066.95751953125,1.0,281.24041748046875,284.0302734375,293.4437866210937,296.0482482910156,293.1499938964844,293.1499938964844,281.54998779296875,34831.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654391169548035,1.0,0.0,0.0,3.5290234088897705,3.529046058654785,8.310026373692381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.8173828125,0.0,1394.239501953125,1895.4371337890625,0.0,3080.024658203125,0.8774327039718628,1.0,0.0,3.0,1.0,0.0
12329580,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8164234757423401,0.3150001764297485,0.285293847322464,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8972994089126587,0.4222823083400726,0.4013359844684601,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.8824262619018555,0.4019734859466553,0.2823155522346496,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.8585732579231262,0.3701051771640777,0.3522528409957886,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.7507433295249939,0.2445042133331298,1.1097513437271118,285.9697570800781,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1838684082031,285.97100830078125,1.0,0.5512842535972595,1.0,1.0,0.0,1.0,-2.9187400341033936,2.9187331199646,6.840269634267315e-06,2.2503886222839355,0.902326762676239,0.902326762676239,0.0,138.11370849609375,149.0,40424.66796875,0.0,2108.279541015625,1.0,281.5408935546875,284.236328125,293.4632873535156,296.0220947265625,293.1499938964844,293.1499938964844,281.25,34586.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579745888710022,1.0,0.0,0.0,3.5813236236572266,3.5813467502593994,8.558160402571957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.12939453125,0.0,1447.7158203125,1895.4371337890625,0.0,3010.0107421875,0.8889333605766296,1.0,0.0,3.0,1.0,0.0
12329640,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8164234757423401,0.3150001764297485,0.285293847322464,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8972994089126587,0.4222823083400726,0.4013359844684601,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.8824262619018555,0.4019734859466553,0.2823155522346496,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.8585732579231262,0.3701051771640777,0.3522528409957886,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.7507433295249939,0.2445042133331298,1.1097513437271118,285.9697570800781,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1838684082031,285.97100830078125,1.0,0.5512842535972595,1.0,1.0,0.0,1.0,-2.9187400341033936,2.9187331199646,6.840269634267315e-06,2.2503886222839355,0.902326762676239,0.902326762676239,0.0,138.11370849609375,149.0,40424.66796875,0.0,2108.279541015625,1.0,281.5408935546875,284.236328125,293.4632873535156,296.0220947265625,293.1499938964844,293.1499938964844,281.25,34586.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579745888710022,1.0,0.0,0.0,3.5813236236572266,3.5813467502593994,8.558160402571957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.12939453125,0.0,1447.7158203125,1895.4371337890625,0.0,3010.0107421875,0.8889333605766296,1.0,0.0,3.0,1.0,0.0
12329700,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.814961314201355,0.3152998387813568,0.2858739793300628,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.8953843116760254,0.4225840270519256,0.4019159376621246,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.8806027770042419,0.4022780954837799,0.2827653884887695,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505249023437,0.8569647073745728,0.3705470263957977,0.3529377579689026,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.7497387528419495,0.2451546192169189,1.1136244535446167,285.84979248046875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1885070800781,285.84136962890625,1.0,0.5531973838806152,1.0,1.0,0.0,1.0,-2.9261603355407715,2.926153421401977,6.875305643916363e-06,2.2562026977539062,0.9071953296661376,0.9071953296661376,0.0,139.66986083984375,149.0,41648.91796875,0.0,2128.68359375,1.0,281.29998779296875,284.0788269042969,293.5530090332031,296.27642822265625,293.1499938964844,293.1499938964844,281.25,34631.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683558702468872,1.0,0.0,0.0,3.6070966720581055,3.6071200370788574,8.681781196173688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.462890625,0.0,1475.842529296875,1895.4371337890625,0.0,3107.38720703125,0.8946792483329773,1.0,0.0,3.0,1.0,0.0
12329760,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8119790554046631,0.3150588870048523,0.28593310713768,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.8918928503990173,0.4223800301551819,0.4020028114318847,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.8771940469741821,0.4020442366600036,0.2828166484832763,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.8539232015609741,0.3705283105373382,0.3531824350357055,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.7474833130836487,0.2454544305801391,1.116021752357483,285.7938537597656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.18914794921875,285.79168701171875,1.0,0.5548977851867676,1.0,1.0,0.0,1.0,-2.9295806884765625,2.929573774337769,6.891602879477432e-06,2.258934497833252,0.9122228026390076,0.9122228026390076,0.0,141.75816345214844,152.0,41936.671875,0.0,2144.967529296875,1.0,281.2577819824219,284.0228271484375,293.5659484863281,296.2880554199219,293.1499938964844,293.1499938964844,280.95001220703125,34702.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763410449028015,1.0,0.0,0.0,3.630596876144409,3.63062047958374,8.7952736294028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.27734375,0.0,1502.0343017578125,1895.4371337890625,0.0,3182.281494140625,0.9000134468078613,1.0,0.0,3.0,1.0,0.0
12329820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.8036923408508301,0.3136402666568756,0.2851153314113617,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.8828451037406921,0.4210108816623688,0.4012024998664856,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.868350088596344,0.4006010591983795,0.2821751534938812,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.8459952473640442,0.3695904910564422,0.3527693748474121,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.7412386536598206,0.2452961206436157,1.1173511743545532,285.5852355957031,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.1828308105469,285.5824890136719,1.0,0.5575789213180542,1.0,1.0,0.0,1.0,-2.927976608276367,2.927969694137573,6.884290542075178e-06,2.257799863815308,0.9190419316291808,0.9190419316291808,0.0,146.56674194335938,155.0,43310.21875,0.0,2166.219482421875,1.0,280.9582214355469,283.7826232910156,293.5732421875,296.4061279296875,293.1499938964844,293.1499938964844,280.6499938964844,34927.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959550857543945,1.0,0.0,0.0,3.671285390853882,3.671309471130371,8.993517326416622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.50146484375,0.0,1548.910400390625,1895.4371337890625,0.0,3365.851318359375,0.9092795252799988,1.0,0.0,3.0,1.0,0.0
12329880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.8036923408508301,0.3136402666568756,0.2851153314113617,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.8828451037406921,0.4210108816623688,0.4012024998664856,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.868350088596344,0.4006010591983795,0.2821751534938812,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.8459952473640442,0.3695904910564422,0.3527693748474121,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.7412386536598206,0.2452961206436157,1.1173511743545532,285.5852355957031,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.1828308105469,285.5824890136719,1.0,0.5575789213180542,1.0,1.0,0.0,1.0,-2.927976608276367,2.927969694137573,6.884290542075178e-06,2.257799863815308,0.9190419316291808,0.9190419316291808,0.0,146.56674194335938,155.0,43310.21875,0.0,2166.219482421875,1.0,280.9582214355469,283.7826232910156,293.5732421875,296.4061279296875,293.1499938964844,293.1499938964844,280.6499938964844,34927.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959550857543945,1.0,0.0,0.0,3.671285390853882,3.671309471130371,8.993517326416622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.50146484375,0.0,1548.910400390625,1895.4371337890625,0.0,3365.851318359375,0.9092795252799988,1.0,0.0,3.0,1.0,0.0
12329940,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.794308602809906,0.3114786148071289,0.2835223078727722,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.8730502724647522,0.4188035130500793,0.39951092004776,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8588302135467529,0.3983460962772369,0.2808862328529358,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8374177813529968,0.3678478300571441,0.3515070974826813,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.734208345413208,0.2443994879722595,1.1150808334350586,285.36590576171875,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1699523925781,285.3628845214844,1.0,0.5592907071113586,1.0,1.0,0.0,1.0,-2.91823959350586,2.9182329177856445,6.83865073369816e-06,2.2503230571746826,0.9228526949882508,0.9228526949882508,0.0,151.49856567382812,158.0,44504.16796875,0.0,2174.024169921875,1.0,280.6579284667969,283.5361633300781,293.5438842773437,296.45965576171875,293.1499938964844,293.1499938964844,280.3500061035156,35197.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120436906814576,1.0,0.0,0.0,3.701935052871704,3.701959371566773,9.144308705799632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.89501953125,0.0,1585.633056640625,1895.4371337890625,0.0,3515.560302734375,0.9163341522216796,1.0,0.0,3.0,1.0,0.0
12330000,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.794308602809906,0.3114786148071289,0.2835223078727722,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.8730502724647522,0.4188035130500793,0.39951092004776,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8588302135467529,0.3983460962772369,0.2808862328529358,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8374177813529968,0.3678478300571441,0.3515070974826813,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.734208345413208,0.2443994879722595,1.1150808334350586,285.36590576171875,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1699523925781,285.3628845214844,1.0,0.5592907071113586,1.0,1.0,0.0,1.0,-2.91823959350586,2.9182329177856445,6.83865073369816e-06,2.2503230571746826,0.9228526949882508,0.9228526949882508,0.0,151.49856567382812,158.0,44504.16796875,0.0,2174.024169921875,1.0,280.6579284667969,283.5361633300781,293.5438842773437,296.45965576171875,293.1499938964844,293.1499938964844,280.3500061035156,35197.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120436906814576,1.0,0.0,0.0,3.701935052871704,3.701959371566773,9.144308705799632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.89501953125,0.0,1585.633056640625,1895.4371337890625,0.0,3515.560302734375,0.9163341522216796,1.0,0.0,3.0,1.0,0.0
12330060,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7848034501075745,0.3087126016616821,0.2814004421234131,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8633286952972412,0.4158951640129089,0.397171676158905,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8494362831115723,0.3954227864742279,0.2791416943073272,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.828847348690033,0.3654162883758545,0.3496110737323761,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7269421815872192,0.2428249269723892,1.1098909378051758,285.13970947265625,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,297.15203857421875,285.1364440917969,1.0,0.560133695602417,1.0,1.0,0.0,1.0,-2.9022700786590576,2.9022634029388428,6.764063073205762e-06,2.238032579421997,0.9235947728157043,0.9235947728157043,0.0,156.2921600341797,146.0,45528.390625,-0.0,2170.3681640625,1.0,280.35772705078125,283.28643798828125,293.5035095214844,296.4866943359375,293.1499938964844,293.1499938964844,280.04998779296875,35490.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251147508621216,1.0,0.0,0.0,3.721731424331665,3.721755981445313,9.242369287676412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.72021484375,0.0,1610.5614013671875,1895.4371337890625,0.0,3636.283447265625,0.920970618724823,1.0,0.0,3.0,1.0,0.0
12330120,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7848034501075745,0.3087126016616821,0.2814004421234131,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8633286952972412,0.4158951640129089,0.397171676158905,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8494362831115723,0.3954227864742279,0.2791416943073272,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.828847348690033,0.3654162883758545,0.3496110737323761,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7269421815872192,0.2428249269723892,1.1098909378051758,285.13970947265625,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,297.15203857421875,285.1364440917969,1.0,0.560133695602417,1.0,1.0,0.0,1.0,-2.9022700786590576,2.9022634029388428,6.764063073205762e-06,2.238032579421997,0.9235947728157043,0.9235947728157043,0.0,156.2921600341797,146.0,45528.390625,-0.0,2170.3681640625,1.0,280.35772705078125,283.28643798828125,293.5035095214844,296.4866943359375,293.1499938964844,293.1499938964844,280.04998779296875,35490.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251147508621216,1.0,0.0,0.0,3.721731424331665,3.721755981445313,9.242369287676412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.72021484375,0.0,1610.5614013671875,1895.4371337890625,0.0,3636.283447265625,0.920970618724823,1.0,0.0,3.0,1.0,0.0
12330180,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7829130291938782,0.305446058511734,0.2785534262657165,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8619107604026794,0.4123821556568146,0.3939756155014038,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8479734063148499,0.3919214010238647,0.2767834663391113,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8276221752166748,0.3623909056186676,0.346867024898529,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7257596850395203,0.2406435459852218,1.1006242036819458,284.9063720703125,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1303405761719,284.90283203125,1.0,0.5556420087814331,1.0,1.0,0.0,1.0,-2.87774395942688,2.877737283706665,6.650276191066951e-06,2.21914291381836,0.921177625656128,0.921177625656128,0.0,154.73013305664062,134.0,46363.640625,-0.0,2120.946044921875,1.0,280.0575866699219,283.03338623046875,293.4582214355469,296.4971008300781,293.1499938964844,293.1499938964844,279.75,35800.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360257983207704,1.0,0.0,0.0,3.730076313018799,3.7301011085510254,9.283862709708046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.87841796875,0.0,1622.5712890625,1895.4371337890625,0.0,3736.247314453125,0.923047423362732,1.0,0.0,3.0,1.0,0.0
12330240,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7829130291938782,0.305446058511734,0.2785534262657165,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8619107604026794,0.4123821556568146,0.3939756155014038,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8479734063148499,0.3919214010238647,0.2767834663391113,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8276221752166748,0.3623909056186676,0.346867024898529,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7257596850395203,0.2406435459852218,1.1006242036819458,284.9063720703125,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1303405761719,284.90283203125,1.0,0.5556420087814331,1.0,1.0,0.0,1.0,-2.87774395942688,2.877737283706665,6.650276191066951e-06,2.21914291381836,0.921177625656128,0.921177625656128,0.0,154.73013305664062,134.0,46363.640625,-0.0,2120.946044921875,1.0,280.0575866699219,283.03338623046875,293.4582214355469,296.4971008300781,293.1499938964844,293.1499938964844,279.75,35800.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360257983207704,1.0,0.0,0.0,3.730076313018799,3.7301011085510254,9.283862709708046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.87841796875,0.0,1622.5712890625,1895.4371337890625,0.0,3736.247314453125,0.923047423362732,1.0,0.0,3.0,1.0,0.0
12330300,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.784044623374939,0.3037164807319641,0.2769909501075744,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8634262681007385,0.4104886949062347,0.3921886384487152,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8493658304214478,0.3900442123413086,0.2754746079444885,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.828995406627655,0.3607443571090698,0.3453057110309601,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7268267869949341,0.2394157499074936,1.0950294733047483,284.74334716796875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.11920166015625,284.7324523925781,1.0,0.5522124171257019,1.0,1.0,0.0,1.0,-2.8635458946228027,2.863539457321167,6.584780294360826e-06,2.2081778049468994,0.9182232618331908,0.9182232618331908,0.0,152.2382049560547,134.0,47185.05078125,-0.0,2084.918701171875,1.0,279.79937744140625,282.8432006835937,293.4562072753906,296.5970458984375,293.1499938964844,293.1499938964844,279.75,35974.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430039525032043,1.0,0.0,0.0,3.7298989295959473,3.729923725128174,9.282979931413138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.69384765625,0.0,1623.6929931640625,1895.4371337890625,0.0,3799.723388671875,0.923090934753418,1.0,0.0,3.0,1.0,0.0
