time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330360,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7859112024307251,0.3018914461135864,0.2752699255943298,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.8657696843147278,0.4084790050983429,0.3902214467525482,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8515389561653137,0.3880543708801269,0.2740305960178375,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.8310995101928711,0.3589875698089599,0.3435755670070648,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7284935712814331,0.2380884438753128,1.0887447595596311,284.6682434082031,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.107666015625,284.6645812988281,1.0,0.5481703281402588,1.0,1.0,0.0,1.0,-2.8477461338043213,2.847739696502685,6.512279924208997e-06,2.195976972579956,0.9155500531196594,0.9155500531196594,0.0,149.0879364013672,122.0,47032.96875,-0.0,2043.3726806640625,1.0,279.7572326660156,282.7788391113281,293.4079284667969,296.49188232421875,293.1499938964844,293.1499938964844,279.45001220703125,36129.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453375935554504,1.0,0.0,0.0,3.726263999938965,3.726288795471192,9.26489576613676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.36962890625,0.0,1620.67431640625,1895.4371337890625,0.0,3820.864013671875,0.9224101901054382,1.0,0.0,3.0,1.0,0.0
12330420,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.7922019958496094,0.2981300950050354,0.2717001438140869,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8732475638389587,0.4042854309082031,0.3860842883586883,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296569824219,0.8585638403892517,0.3839160501956939,0.2710085213184356,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.8377630710601807,0.3553059101104736,0.339912861585617,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4308776855469,0.7338528037071228,0.2352795004844665,1.0751957893371582,284.42950439453125,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.0852966308594,284.4257202148437,1.0,0.5387744307518005,1.0,1.0,0.0,1.0,-2.814167261123657,2.814160823822021,6.359501639963128e-06,2.170035123825073,0.906728446483612,0.906728446483612,0.0,141.1359405517578,110.0,47547.96875,-0.0,1950.4266357421875,1.0,279.4578552246094,282.5263366699219,293.35125732421875,296.4710998535156,293.1499938964844,293.1499938964844,279.1499938964844,36481.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533231854438782,1.0,0.0,0.0,3.709448099136353,3.70947265625,9.181462701235432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.23974609375,0.0,1603.98095703125,1895.4371337890625,0.0,3892.850341796875,0.9188746213912964,1.0,0.0,3.0,1.0,0.0
12330480,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.7922019958496094,0.2981300950050354,0.2717001438140869,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8732475638389587,0.4042854309082031,0.3860842883586883,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296569824219,0.8585638403892517,0.3839160501956939,0.2710085213184356,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.8377630710601807,0.3553059101104736,0.339912861585617,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4308776855469,0.7338528037071228,0.2352795004844665,1.0751957893371582,284.42950439453125,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.0852966308594,284.4257202148437,1.0,0.5387744307518005,1.0,1.0,0.0,1.0,-2.814167261123657,2.814160823822021,6.359501639963128e-06,2.170035123825073,0.906728446483612,0.906728446483612,0.0,141.1359405517578,110.0,47547.96875,-0.0,1950.4266357421875,1.0,279.4578552246094,282.5263366699219,293.35125732421875,296.4710998535156,293.1499938964844,293.1499938964844,279.1499938964844,36481.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533231854438782,1.0,0.0,0.0,3.709448099136353,3.70947265625,9.181462701235432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.23974609375,0.0,1603.98095703125,1895.4371337890625,0.0,3892.850341796875,0.9188746213912964,1.0,0.0,3.0,1.0,0.0
12330540,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917419433594,0.8012630343437195,0.2942145466804504,0.2679359018802643,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19110107421875,0.8838710784912109,0.3998660743236542,0.3816724717617035,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911926269531,0.868641197681427,0.3795678317546844,0.2677953243255615,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.8472288846969604,0.3514092862606048,0.3359855115413666,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.7414974570274353,0.2322903573513031,1.060531497001648,284.1910400390625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.0639343261719,284.187255859375,1.0,0.5281025171279907,1.0,1.0,0.0,1.0,-2.778136730194092,2.778130531311035,6.197594757395564e-06,2.142202854156494,0.8947272300720215,0.8947272300720215,0.0,131.81243896484375,98.0,47921.55859375,-0.0,1849.185546875,1.0,279.1580505371094,282.27642822265625,293.2891845703125,296.4361267089844,293.1499938964844,293.1499938964844,279.45001220703125,36866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602486491203308,1.0,0.0,0.0,3.678389549255371,3.6784141063690186,9.028357794704788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.20166015625,0.0,1571.5169677734375,1895.4371337890625,0.0,3954.8017578125,0.9121825098991394,1.0,0.0,3.0,1.0,0.0
12330600,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917419433594,0.8012630343437195,0.2942145466804504,0.2679359018802643,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19110107421875,0.8838710784912109,0.3998660743236542,0.3816724717617035,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911926269531,0.868641197681427,0.3795678317546844,0.2677953243255615,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.8472288846969604,0.3514092862606048,0.3359855115413666,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.7414974570274353,0.2322903573513031,1.060531497001648,284.1910400390625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.0639343261719,284.187255859375,1.0,0.5281025171279907,1.0,1.0,0.0,1.0,-2.778136730194092,2.778130531311035,6.197594757395564e-06,2.142202854156494,0.8947272300720215,0.8947272300720215,0.0,131.81243896484375,98.0,47921.55859375,-0.0,1849.185546875,1.0,279.1580505371094,282.27642822265625,293.2891845703125,296.4361267089844,293.1499938964844,293.1499938964844,279.45001220703125,36866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602486491203308,1.0,0.0,0.0,3.678389549255371,3.6784141063690186,9.028357794704788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.20166015625,0.0,1571.5169677734375,1895.4371337890625,0.0,3954.8017578125,0.9121825098991394,1.0,0.0,3.0,1.0,0.0
12330660,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.8155913949012756,0.2916755676269531,0.2648664712905884,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.9006407260894775,0.3966655731201172,0.3778616189956665,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.8848780989646912,0.3765585422515869,0.2650889158248901,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.8624354004859924,0.3485955595970154,0.3325773179531097,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189392089844,0.7539732456207275,0.2300752252340316,1.0474574565887451,284.3189697265625,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.0526733398437,284.3187255859375,1.0,0.5168668627738953,1.0,1.0,0.0,1.0,-2.7467949390411377,2.746788740158081,6.058181952539599e-06,2.1178646087646484,0.8873737454414368,0.8873737454414368,0.0,120.8246078491211,86.0,46017.66796875,-0.0,1749.6011962890625,1.0,279.4421081542969,282.45819091796875,293.14776611328125,296.1083068847656,293.1499938964844,293.1499938964844,279.75,36893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945047914981842,1.0,0.0,0.0,3.644496202468872,3.644520282745361,8.862745630722202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.2998046875,0.0,1533.7279052734375,1895.4371337890625,0.0,3818.2421875,0.9046640396118164,1.0,0.0,3.0,1.0,0.0
12330720,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.8155913949012756,0.2916755676269531,0.2648664712905884,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.9006407260894775,0.3966655731201172,0.3778616189956665,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.8848780989646912,0.3765585422515869,0.2650889158248901,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.8624354004859924,0.3485955595970154,0.3325773179531097,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189392089844,0.7539732456207275,0.2300752252340316,1.0474574565887451,284.3189697265625,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.0526733398437,284.3187255859375,1.0,0.5168668627738953,1.0,1.0,0.0,1.0,-2.7467949390411377,2.746788740158081,6.058181952539599e-06,2.1178646087646484,0.8873737454414368,0.8873737454414368,0.0,120.8246078491211,86.0,46017.66796875,-0.0,1749.6011962890625,1.0,279.4421081542969,282.45819091796875,293.14776611328125,296.1083068847656,293.1499938964844,293.1499938964844,279.75,36893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945047914981842,1.0,0.0,0.0,3.644496202468872,3.644520282745361,8.862745630722202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.2998046875,0.0,1533.7279052734375,1895.4371337890625,0.0,3818.2421875,0.9046640396118164,1.0,0.0,3.0,1.0,0.0
12330780,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.8371158838272095,0.2903883457183838,0.2630580365657806,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.929189920425415,0.3947271406650543,0.3753355741500854,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.9110503196716307,0.3748356401920318,0.2633735537528991,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47320556640625,0.8870837092399597,0.3469442427158355,0.3303356766700744,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.7747424840927124,0.2288305908441543,1.0387471914291382,284.4732360839844,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.0524597167969,284.47332763671875,1.0,0.5059226155281067,1.0,1.0,0.0,1.0,-2.7263545989990234,2.726348638534546,5.96827067056438e-06,2.102065324783325,0.882317066192627,0.882317066192627,0.0,108.35220336914062,74.0,44191.51171875,-0.0,1661.12841796875,1.0,279.7414245605469,282.6614074707031,293.0665283203125,295.8967590332031,293.1499938964844,293.1499938964844,280.04998779296875,36789.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282694458961488,1.0,0.0,0.0,3.6145036220550537,3.614527463912964,8.717473747310578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6357421875,0.0,1499.8834228515625,1895.4371337890625,0.0,3665.2685546875,0.8979100584983826,1.0,0.0,3.0,1.0,0.0
12330840,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.8371158838272095,0.2903883457183838,0.2630580365657806,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.929189920425415,0.3947271406650543,0.3753355741500854,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.9110503196716307,0.3748356401920318,0.2633735537528991,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47320556640625,0.8870837092399597,0.3469442427158355,0.3303356766700744,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.7747424840927124,0.2288305908441543,1.0387471914291382,284.4732360839844,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.0524597167969,284.47332763671875,1.0,0.5059226155281067,1.0,1.0,0.0,1.0,-2.7263545989990234,2.726348638534546,5.96827067056438e-06,2.102065324783325,0.882317066192627,0.882317066192627,0.0,108.35220336914062,74.0,44191.51171875,-0.0,1661.12841796875,1.0,279.7414245605469,282.6614074707031,293.0665283203125,295.8967590332031,293.1499938964844,293.1499938964844,280.04998779296875,36789.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282694458961488,1.0,0.0,0.0,3.6145036220550537,3.614527463912964,8.717473747310578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6357421875,0.0,1499.8834228515625,1895.4371337890625,0.0,3665.2685546875,0.8979100584983826,1.0,0.0,3.0,1.0,0.0
12330900,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8509179949760437,0.2899520099163055,0.2623642086982727,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.9476653337478638,0.3939959108829498,0.3743223845958709,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932006835937,0.9292863607406616,0.3742004334926605,0.2626923322677612,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59283447265625,0.9028830528259276,0.3463442325592041,0.32945117354393,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902099609375,0.7883180379867554,0.2284246087074279,1.0354505777359009,284.593505859375,284.95001220703125,294.8572692871094,290.098388671875,294.8591003417969,297.05450439453125,284.6014404296875,1.0,0.5006037950515747,1.0,1.0,0.0,1.0,-2.718457698822021,2.718451738357544,5.933801730861887e-06,2.0960028171539307,0.881085216999054,0.881085216999054,0.0,101.98664093017578,74.0,42867.72265625,-0.0,1620.1170654296875,1.0,279.9973449707031,282.8240051269531,293.0086975097656,295.70721435546875,293.1499938964844,293.1499938964844,280.04998779296875,36697.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182390570640564,1.0,0.0,0.0,3.601529598236084,3.601553440093994,8.655004535285116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.361328125,0.0,1485.060791015625,1895.4371337890625,0.0,3572.8984375,0.8949935436248779,1.0,0.0,3.0,1.0,0.0
12330960,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8679261803627014,0.2896459400653839,0.2618347108364105,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.9679251313209534,0.3934093713760376,0.3734914064407348,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.950820803642273,0.3737052977085113,0.2621461451053619,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.9233203530311584,0.3458805084228515,0.3287350833415985,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.8046207427978516,0.2281470596790313,1.0328505039215088,284.62957763671875,284.95001220703125,294.8124084472656,290.06072998046875,294.8143005371094,297.0578308105469,284.62957763671875,1.0,0.4954067766666412,1.0,1.0,0.0,1.0,-2.712179183959961,2.7121732234954834,5.90650688536698e-06,2.0912015438079834,0.8793541789054871,0.8793541789054871,0.0,95.53661346435548,77.0,42440.0078125,-0.0,1581.252685546875,1.0,280.04168701171875,282.8646240234375,292.99688720703125,295.7160339355469,293.1499938964844,293.1499938964844,280.3500061035156,36617.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129353761672974,1.0,0.0,0.0,3.5908117294311523,3.5908353328704834,8.603566925557971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.65576171875,0.0,1472.8582763671875,1895.4371337890625,0.0,3523.824951171875,0.892510712146759,1.0,0.0,3.0,1.0,0.0
12331020,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8896740078926086,0.2891506850719452,0.2611053586006164,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.989170253276825,0.39240363240242,0.3722293376922607,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9746739864349364,0.3728615939617157,0.261330634355545,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.949384331703186,0.3451127111911773,0.3276990354061126,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8237034678459167,0.2277640849351883,1.0296387672424316,284.7834167480469,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.0655517578125,284.78350830078125,1.0,0.4899535179138183,1.0,1.0,0.0,1.0,-2.703696250915528,2.703690528869629,5.869843789696461e-06,2.084768533706665,0.8784271478652954,0.8784271478652954,0.0,88.63380432128906,80.0,40760.53125,-0.0,1537.3746337890625,1.0,280.34100341796875,283.06414794921875,292.92340087890625,295.5391540527344,293.1499938964844,293.1499938964844,280.6499938964844,36409.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986896276473999,1.0,0.0,0.0,3.5748934745788574,3.5749168395996094,8.527455861440103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.58935546875,0.0,1454.20166015625,1895.4371337890625,0.0,3391.366455078125,0.8888152241706848,1.0,0.0,3.0,1.0,0.0
12331080,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8896740078926086,0.2891506850719452,0.2611053586006164,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.989170253276825,0.39240363240242,0.3722293376922607,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9746739864349364,0.3728615939617157,0.261330634355545,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.949384331703186,0.3451127111911773,0.3276990354061126,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8237034678459167,0.2277640849351883,1.0296387672424316,284.7834167480469,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.0655517578125,284.78350830078125,1.0,0.4899535179138183,1.0,1.0,0.0,1.0,-2.703696250915528,2.703690528869629,5.869843789696461e-06,2.084768533706665,0.8784271478652954,0.8784271478652954,0.0,88.63380432128906,80.0,40760.53125,-0.0,1537.3746337890625,1.0,280.34100341796875,283.06414794921875,292.92340087890625,295.5391540527344,293.1499938964844,293.1499938964844,280.6499938964844,36409.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986896276473999,1.0,0.0,0.0,3.5748934745788574,3.5749168395996094,8.527455861440103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.58935546875,0.0,1454.20166015625,1895.4371337890625,0.0,3391.366455078125,0.8888152241706848,1.0,0.0,3.0,1.0,0.0
12331140,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9001197218894958,0.2887439131736755,0.260621577501297,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9976056814193726,0.3915384411811828,0.3712791800498962,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.984480917453766,0.3721397817134857,0.2607309222221374,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.96089768409729,0.3444727063179016,0.3269629180431366,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8324844837188721,0.2275085002183914,1.0278630256652832,284.9347839355469,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0735778808594,284.93463134765625,1.0,0.4873050153255462,1.0,1.0,0.0,1.0,-2.698231935501098,2.6982262134552,5.8465211623115465e-06,2.0807363986968994,0.8795008659362793,0.8795008659362793,0.0,85.6525650024414,98.0,39121.26171875,-0.0,1515.9913330078125,1.0,280.6410827636719,283.2604064941406,292.8424377441406,295.3584289550781,293.1499938964844,293.1499938964844,280.95001220703125,36180.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848298192024231,1.0,0.0,0.0,3.5675272941589355,3.5675506591796875,8.492350502820045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.1337890625,0.0,1444.6546630859375,1895.4371337890625,0.0,3261.824951171875,0.8870090246200562,1.0,0.0,3.0,1.0,0.0
12331200,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9001197218894958,0.2887439131736755,0.260621577501297,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9976056814193726,0.3915384411811828,0.3712791800498962,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.984480917453766,0.3721397817134857,0.2607309222221374,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.96089768409729,0.3444727063179016,0.3269629180431366,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8324844837188721,0.2275085002183914,1.0278630256652832,284.9347839355469,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0735778808594,284.93463134765625,1.0,0.4873050153255462,1.0,1.0,0.0,1.0,-2.698231935501098,2.6982262134552,5.8465211623115465e-06,2.0807363986968994,0.8795008659362793,0.8795008659362793,0.0,85.6525650024414,98.0,39121.26171875,-0.0,1515.9913330078125,1.0,280.6410827636719,283.2604064941406,292.8424377441406,295.3584289550781,293.1499938964844,293.1499938964844,280.95001220703125,36180.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848298192024231,1.0,0.0,0.0,3.5675272941589355,3.5675506591796875,8.492350502820045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.1337890625,0.0,1444.6546630859375,1895.4371337890625,0.0,3261.824951171875,0.8870090246200562,1.0,0.0,3.0,1.0,0.0
12331260,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8801529407501221,0.2883619368076324,0.2604750990867615,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9799240827560424,0.3907391726970672,0.3707231879234314,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9643712043762208,0.37147057056427,0.2604127824306488,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9378331899642944,0.3438858687877655,0.3266092240810394,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8157752752304077,0.2272941321134567,1.0278632640838623,285.0823059082031,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0810241699219,285.0821533203125,1.0,0.4911004900932312,1.0,1.0,0.0,1.0,-2.6965770721435547,2.696571350097656,5.839751793246251e-06,2.079651117324829,0.8825140595436096,0.8825140595436096,0.0,90.81536102294922,116.0,37527.125,-0.0,1537.4178466796875,1.0,280.9408569335937,283.4524841308594,292.755859375,295.1745910644531,293.1499938964844,293.1499938964844,281.25,35946.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709098696708679,1.0,0.0,0.0,3.568944215774536,3.568967342376709,8.499097248204635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.58203125,0.0,1444.45263671875,1895.4371337890625,0.0,3131.345703125,0.8871535658836365,1.0,0.0,3.0,1.0,0.0
12331320,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8801529407501221,0.2883619368076324,0.2604750990867615,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9799240827560424,0.3907391726970672,0.3707231879234314,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9643712043762208,0.37147057056427,0.2604127824306488,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9378331899642944,0.3438858687877655,0.3266092240810394,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8157752752304077,0.2272941321134567,1.0278632640838623,285.0823059082031,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0810241699219,285.0821533203125,1.0,0.4911004900932312,1.0,1.0,0.0,1.0,-2.6965770721435547,2.696571350097656,5.839751793246251e-06,2.079651117324829,0.8825140595436096,0.8825140595436096,0.0,90.81536102294922,116.0,37527.125,-0.0,1537.4178466796875,1.0,280.9408569335937,283.4524841308594,292.755859375,295.1745910644531,293.1499938964844,293.1499938964844,281.25,35946.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709098696708679,1.0,0.0,0.0,3.568944215774536,3.568967342376709,8.499097248204635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.58203125,0.0,1444.45263671875,1895.4371337890625,0.0,3131.345703125,0.8871535658836365,1.0,0.0,3.0,1.0,0.0
12331380,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8489925861358643,0.2879521250724792,0.260505348443985,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.9439468383789062,0.3899506032466888,0.3703914582729339,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.925939679145813,0.3708003163337707,0.2602515816688537,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.9000887274742126,0.3432966470718384,0.3264675140380859,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.786594033241272,0.227054625749588,1.0287785530090332,285.2265319824219,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0872802734375,285.2261962890625,1.0,0.498449444770813,1.0,1.0,0.0,1.0,-2.6969497203826904,2.696943998336792,5.841876827616943e-06,2.0801823139190674,0.8874311447143555,0.8874311447143555,0.0,101.24443817138672,134.0,35958.296875,-0.0,1585.8914794921875,1.0,281.24090576171875,283.6409606933594,292.6648254394531,294.9881591796875,293.1499938964844,293.1499938964844,281.54998779296875,35715.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566949367523193,1.0,0.0,0.0,3.5790228843688965,3.5790460109710693,8.547168022232654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.390625,0.0,1453.5382080078125,1895.4371337890625,0.0,2998.011962890625,0.8892337083816528,1.0,0.0,3.0,1.0,0.0
12331440,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8489925861358643,0.2879521250724792,0.260505348443985,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.9439468383789062,0.3899506032466888,0.3703914582729339,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.925939679145813,0.3708003163337707,0.2602515816688537,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.9000887274742126,0.3432966470718384,0.3264675140380859,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.786594033241272,0.227054625749588,1.0287785530090332,285.2265319824219,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0872802734375,285.2261962890625,1.0,0.498449444770813,1.0,1.0,0.0,1.0,-2.6969497203826904,2.696943998336792,5.841876827616943e-06,2.0801823139190674,0.8874311447143555,0.8874311447143555,0.0,101.24443817138672,134.0,35958.296875,-0.0,1585.8914794921875,1.0,281.24090576171875,283.6409606933594,292.6648254394531,294.9881591796875,293.1499938964844,293.1499938964844,281.54998779296875,35715.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566949367523193,1.0,0.0,0.0,3.5790228843688965,3.5790460109710693,8.547168022232654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.390625,0.0,1453.5382080078125,1895.4371337890625,0.0,2998.011962890625,0.8892337083816528,1.0,0.0,3.0,1.0,0.0
12331500,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.833691418170929,0.2877151072025299,0.26052325963974,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.9230241775512696,0.3895367085933685,0.3702438473701477,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.9058662056922911,0.3704409003257751,0.2601791322231293,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.8824344873428345,0.3429796993732452,0.326414406299591,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7714653611183167,0.226906418800354,1.029322385787964,285.3380432128906,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0897827148437,285.3455505371094,1.0,0.5029702186584473,1.0,1.0,0.0,1.0,-2.697296619415283,2.6972906589508057,5.843657163495664e-06,2.080582618713379,0.8910759687423706,0.8910759687423706,0.0,107.76263427734376,134.0,34732.93359375,-0.0,1616.3572998046875,1.0,281.4966735839844,283.7937316894531,292.5924072265625,294.7972412109375,293.1499938964844,293.1499938964844,281.54998779296875,35593.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470388054847717,1.0,0.0,0.0,3.5869691371917725,3.5869925022125244,8.585163868701784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.3994140625,0.0,1461.17578125,1895.4371337890625,0.0,2907.543701171875,0.890953779220581,1.0,0.0,3.0,1.0,0.0
12331560,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.8195036053657532,0.2875136733055115,0.2606234848499298,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.903984308242798,0.3891606628894806,0.3701806366443634,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.8886943459510803,0.3701203167438507,0.2601731717586517,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.8660683035850525,0.3426942825317383,0.3264354169368744,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.7575574517250061,0.2267731428146362,1.0300934314727783,285.3675231933594,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.09234619140625,285.3669128417969,1.0,0.5078981518745422,1.0,1.0,0.0,1.0,-2.6982853412628174,2.698279619216919,5.848211912962142e-06,2.0814738273620605,0.8941988945007324,0.8941988945007324,0.0,114.81639862060548,152.0,34399.625,-0.0,1650.22265625,1.0,281.5416259765625,283.8263854980469,292.56964111328125,294.7985534667969,293.1499938964844,293.1499938964844,281.8500061035156,35494.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419547080993652,1.0,0.0,0.0,3.597339868545532,3.597363233566284,8.634878554403258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.6865234375,0.0,1471.64111328125,1895.4371337890625,0.0,2859.983642578125,0.8931641578674316,1.0,0.0,3.0,1.0,0.0
12331620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.7917577624320984,0.2870636284351349,0.2608032822608948,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8723328709602356,0.3883786201477051,0.3700538873672485,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.858116865158081,0.3694394528865814,0.2601518332958221,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8374934792518616,0.3420925438404083,0.3264786303043365,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.733379602432251,0.2264550477266311,1.0316035747528076,285.5040283203125,284.95001220703125,294.2010192871094,289.53521728515625,294.20330810546875,297.096435546875,285.5032958984375,1.0,0.5185291767120361,1.0,1.0,0.0,1.0,-2.70019006729126,2.7001843452453613,5.857036285306094e-06,2.083212375640869,0.9027610421180724,0.9027610421180724,0.0,130.31314086914062,155.0,32849.6640625,-0.0,1724.3145751953125,1.0,281.8414306640625,284.0077209472656,292.47235107421875,294.607177734375,293.1499938964844,293.1499938964844,281.54998779296875,35292.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265672922134399,1.0,0.0,0.0,3.623255014419556,3.623278617858887,8.759736829233589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.4619140625,0.0,1498.3580322265625,1895.4371337890625,0.0,2716.51416015625,0.8988140225410461,1.0,0.0,3.0,1.0,0.0
12331680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.7917577624320984,0.2870636284351349,0.2608032822608948,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8723328709602356,0.3883786201477051,0.3700538873672485,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.858116865158081,0.3694394528865814,0.2601518332958221,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8374934792518616,0.3420925438404083,0.3264786303043365,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.733379602432251,0.2264550477266311,1.0316035747528076,285.5040283203125,284.95001220703125,294.2010192871094,289.53521728515625,294.20330810546875,297.096435546875,285.5032958984375,1.0,0.5185291767120361,1.0,1.0,0.0,1.0,-2.70019006729126,2.7001843452453613,5.857036285306094e-06,2.083212375640869,0.9027610421180724,0.9027610421180724,0.0,130.31314086914062,155.0,32849.6640625,-0.0,1724.3145751953125,1.0,281.8414306640625,284.0077209472656,292.47235107421875,294.607177734375,293.1499938964844,293.1499938964844,281.54998779296875,35292.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265672922134399,1.0,0.0,0.0,3.623255014419556,3.623278617858887,8.759736829233589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.4619140625,0.0,1498.3580322265625,1895.4371337890625,0.0,2716.51416015625,0.8988140225410461,1.0,0.0,3.0,1.0,0.0
12331740,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7732142806053162,0.2851619720458984,0.259989857673645,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8525727391242981,0.3862650692462921,0.3689708709716797,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8392154574394226,0.3673075437545776,0.2593628168106079,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8197066783905029,0.3402829468250274,0.3256417512893677,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7180250287055969,0.2252479940652847,1.0298182964324951,285.27899169921875,285.0240783691406,294.0902404785156,289.4390563964844,294.0925598144531,297.0914001464844,285.2746276855469,1.0,0.5248627662658691,1.0,1.0,0.0,1.0,-2.6938278675079346,2.693822145462036,5.830354893987533e-06,2.0787274837493896,0.9042060971260072,0.9042060971260072,0.0,141.7589874267578,143.0,33525.45703125,-0.0,1767.5057373046875,1.0,281.55792236328125,283.7627258300781,292.4858093261719,294.7265930175781,293.1499938964844,293.1499938964844,281.25,35497.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405206799507141,1.0,0.0,0.0,3.643873691558838,3.643897533416748,8.859718150233675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9228515625,0.0,1522.613037109375,1895.4371337890625,0.0,2846.580322265625,0.9035196900367736,1.0,0.0,3.0,1.0,0.0
12331800,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7732142806053162,0.2851619720458984,0.259989857673645,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8525727391242981,0.3862650692462921,0.3689708709716797,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8392154574394226,0.3673075437545776,0.2593628168106079,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8197066783905029,0.3402829468250274,0.3256417512893677,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7180250287055969,0.2252479940652847,1.0298182964324951,285.27899169921875,285.0240783691406,294.0902404785156,289.4390563964844,294.0925598144531,297.0914001464844,285.2746276855469,1.0,0.5248627662658691,1.0,1.0,0.0,1.0,-2.6938278675079346,2.693822145462036,5.830354893987533e-06,2.0787274837493896,0.9042060971260072,0.9042060971260072,0.0,141.7589874267578,143.0,33525.45703125,-0.0,1767.5057373046875,1.0,281.55792236328125,283.7627258300781,292.4858093261719,294.7265930175781,293.1499938964844,293.1499938964844,281.25,35497.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405206799507141,1.0,0.0,0.0,3.643873691558838,3.643897533416748,8.859718150233675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9228515625,0.0,1522.613037109375,1895.4371337890625,0.0,2846.580322265625,0.9035196900367736,1.0,0.0,3.0,1.0,0.0
12331860,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7654032707214355,0.2819081544876098,0.2574654519557953,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8448605537414551,0.3827580511569977,0.3661060035228729,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8316869735717773,0.363755464553833,0.2572124004364013,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8123719096183777,0.3371685445308685,0.3231280148029327,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.711323618888855,0.2229936271905899,1.0215030908584597,285.02642822265625,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.0766296386719,285.0216369628906,1.0,0.523626446723938,1.0,1.0,0.0,1.0,-2.671767473220825,2.6717617511749268,5.735913873650134e-06,2.0620222091674805,0.8995127081871033,0.8995127081871033,0.0,144.9158935546875,131.0,34066.23046875,-0.0,1749.2708740234375,1.0,281.2584533691406,283.4961853027344,292.4067077636719,294.7056579589844,293.1499938964844,293.1499938964844,280.95001220703125,35923.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573814630508423,1.0,0.0,0.0,3.648382663726807,3.648406744003296,8.88165857304557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9228515625,0.0,1530.7952880859375,1895.4371337890625,0.0,3004.448974609375,0.9048058986663818,1.0,0.0,3.0,1.0,0.0
12331920,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7654032707214355,0.2819081544876098,0.2574654519557953,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8448605537414551,0.3827580511569977,0.3661060035228729,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8316869735717773,0.363755464553833,0.2572124004364013,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8123719096183777,0.3371685445308685,0.3231280148029327,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.711323618888855,0.2229936271905899,1.0215030908584597,285.02642822265625,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.0766296386719,285.0216369628906,1.0,0.523626446723938,1.0,1.0,0.0,1.0,-2.671767473220825,2.6717617511749268,5.735913873650134e-06,2.0620222091674805,0.8995127081871033,0.8995127081871033,0.0,144.9158935546875,131.0,34066.23046875,-0.0,1749.2708740234375,1.0,281.2584533691406,283.4961853027344,292.4067077636719,294.7056579589844,293.1499938964844,293.1499938964844,280.95001220703125,35923.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573814630508423,1.0,0.0,0.0,3.648382663726807,3.648406744003296,8.88165857304557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9228515625,0.0,1530.7952880859375,1895.4371337890625,0.0,3004.448974609375,0.9048058986663818,1.0,0.0,3.0,1.0,0.0
12331980,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7638209462165833,0.2780831456184387,0.2540948987007141,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.8438630104064941,0.3785266876220703,0.3622206747531891,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.830574095249176,0.3595242500305176,0.254332572221756,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8113386631011963,0.3333650231361389,0.3196348845958709,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.710033118724823,0.2201308757066726,1.009032964706421,284.7713623046875,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.0576477050781,284.7665405273437,1.0,0.5178641080856323,1.0,1.0,0.0,1.0,-2.640411853790283,2.6404061317443848,5.602459168585483e-06,2.0380115509033203,0.8895185589790344,0.8895185589790344,0.0,142.47157287597656,119.0,34455.84765625,-0.0,1692.5235595703125,1.0,280.95849609375,283.2307434082031,292.2931823730469,294.6227722167969,293.1499938964844,293.1499938964844,281.25,36449.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870215117931366,1.0,0.0,0.0,3.633476972579956,3.633500814437866,8.809233236206637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.3623046875,0.0,1518.2113037109375,1895.4371337890625,0.0,3124.828369140625,0.9018295407295228,1.0,0.0,3.0,1.0,0.0
12332040,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7638209462165833,0.2780831456184387,0.2540948987007141,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.8438630104064941,0.3785266876220703,0.3622206747531891,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.830574095249176,0.3595242500305176,0.254332572221756,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8113386631011963,0.3333650231361389,0.3196348845958709,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.710033118724823,0.2201308757066726,1.009032964706421,284.7713623046875,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.0576477050781,284.7665405273437,1.0,0.5178641080856323,1.0,1.0,0.0,1.0,-2.640411853790283,2.6404061317443848,5.602459168585483e-06,2.0380115509033203,0.8895185589790344,0.8895185589790344,0.0,142.47157287597656,119.0,34455.84765625,-0.0,1692.5235595703125,1.0,280.95849609375,283.2307434082031,292.2931823730469,294.6227722167969,293.1499938964844,293.1499938964844,281.25,36449.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870215117931366,1.0,0.0,0.0,3.633476972579956,3.633500814437866,8.809233236206637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.3623046875,0.0,1518.2113037109375,1895.4371337890625,0.0,3124.828369140625,0.9018295407295228,1.0,0.0,3.0,1.0,0.0
12332100,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7650357484817505,0.2765226066112518,0.2523902654647827,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8454450964927673,0.3766688704490661,0.3601887226104736,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8320403695106506,0.357725441455841,0.2528512179851532,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8128471374511719,0.3316814005374908,0.3177897036075592,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7111773490905762,0.2188164293766021,1.0022038221359253,284.8603515625,285.3729553222656,293.80889892578125,289.1952514648437,293.8113098144531,297.050048828125,284.866943359375,1.0,0.5138626098632812,1.0,1.0,0.0,1.0,-2.6237144470214844,2.623708963394165,5.53183417650871e-06,2.025127649307251,0.8862106800079346,0.8862106800079346,0.0,139.6957550048828,119.0,33084.3984375,-0.0,1656.18994140625,1.0,281.2006530761719,283.3681640625,292.1439208984375,294.3036193847656,293.1499938964844,293.1499938964844,281.25,36565.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599457144737244,1.0,0.0,0.0,3.621542692184448,3.6215665340423584,8.751460427447455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.18603515625,0.0,1505.9354248046875,1895.4371337890625,0.0,3028.49609375,0.899306058883667,1.0,0.0,3.0,1.0,0.0
12332160,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7684779763221741,0.2754289805889129,0.251113086938858,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.849223256111145,0.3752328157424927,0.358540415763855,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.835658609867096,0.3563853502273559,0.2516905069351196,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8164320588111877,0.3303769528865814,0.3162794411182403,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7141976356506348,0.2177809476852417,0.9963964819908142,284.8838806152344,285.44305419921875,293.7523803710937,289.1464233398437,293.7547912597656,297.0458679199219,284.8829345703125,1.0,0.509490966796875,1.0,1.0,0.0,1.0,-2.61000657081604,2.6100010871887207,5.474169938679552e-06,2.0145413875579834,0.8820554614067078,0.8820554614067078,0.0,135.7964324951172,107.0,32580.947265625,-0.0,1619.4603271484375,1.0,281.2423095703125,283.3992004394531,292.0721435546875,294.2213439941406,293.1499938964844,293.1499938964844,281.54998779296875,36661.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508946895599365,1.0,0.0,0.0,3.608836174011232,3.6088597774505615,8.690156505508639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.54541015625,0.0,1492.745361328125,1895.4371337890625,0.0,2943.651123046875,0.8965100646018982,1.0,0.0,3.0,1.0,0.0
