time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332220,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7802673578262329,0.2739868760108948,0.2492717653512954,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8618137240409851,0.373098075389862,0.3559530973434448,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8477245569229126,0.3544729650020599,0.2499272674322128,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8279515504837036,0.3284467160701751,0.3138995170593261,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7240330576896667,0.216274231672287,0.9871273636817932,285.0255432128906,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0439147949219,285.02520751953125,1.0,0.5001137852668762,1.0,1.0,0.0,1.0,-2.588562488555908,2.588557243347168,5.384682026488008e-06,1.9980363845825195,0.8748844265937805,0.8748844265937805,0.0,126.0360870361328,95.0,30750.4765625,-0.0,1546.5574951171875,1.0,281.5411376953125,283.59228515625,291.9389038085937,293.9518737792969,293.1499938964844,293.1499938964844,281.8500061035156,36774.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249487280845642,1.0,0.0,0.0,3.5800766944885254,3.5801002979278564,8.552202643841156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.2099609375,0.0,1462.4449462890625,1895.4371337890625,0.0,2701.4755859375,0.8901895880699158,1.0,0.0,3.0,1.0,0.0
12332280,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7802673578262329,0.2739868760108948,0.2492717653512954,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8618137240409851,0.373098075389862,0.3559530973434448,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8477245569229126,0.3544729650020599,0.2499272674322128,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8279515504837036,0.3284467160701751,0.3138995170593261,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7240330576896667,0.216274231672287,0.9871273636817932,285.0255432128906,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0439147949219,285.02520751953125,1.0,0.5001137852668762,1.0,1.0,0.0,1.0,-2.588562488555908,2.588557243347168,5.384682026488008e-06,1.9980363845825195,0.8748844265937805,0.8748844265937805,0.0,126.0360870361328,95.0,30750.4765625,-0.0,1546.5574951171875,1.0,281.5411376953125,283.59228515625,291.9389038085937,293.9518737792969,293.1499938964844,293.1499938964844,281.8500061035156,36774.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249487280845642,1.0,0.0,0.0,3.5800766944885254,3.5801002979278564,8.552202643841156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.2099609375,0.0,1462.4449462890625,1895.4371337890625,0.0,2701.4755859375,0.8901895880699158,1.0,0.0,3.0,1.0,0.0
12332340,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7976289391517639,0.2730998396873474,0.2479806691408157,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8805029392242432,0.3715631663799286,0.35397469997406,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8657016754150391,0.3531616926193237,0.2486224025487899,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.844622790813446,0.3270792067050934,0.3120838701725006,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7381290793418884,0.2152891308069229,0.9802284836769104,285.1742553710937,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0473937988281,285.1742248535156,1.0,0.4903638064861297,1.0,1.0,0.0,1.0,-2.5725913047790527,2.5725860595703125,5.318618605087977e-06,1.9857962131500244,0.8678964376449585,0.8678964376449585,0.0,114.89910125732422,83.0,28978.5234375,-0.0,1476.03369140625,1.0,281.8408203125,283.7904052734375,291.8411560058594,293.7381286621094,293.1499938964844,293.1499938964844,282.1499938964844,36839.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993454933166504,1.0,0.0,0.0,3.548804521560669,3.548827648162842,8.403446827287553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.88232421875,0.0,1429.5775146484375,1895.4371337890625,0.0,2465.442626953125,0.8832799792289734,1.0,0.0,3.0,1.0,0.0
12332400,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7976289391517639,0.2730998396873474,0.2479806691408157,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8805029392242432,0.3715631663799286,0.35397469997406,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8657016754150391,0.3531616926193237,0.2486224025487899,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.844622790813446,0.3270792067050934,0.3120838701725006,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7381290793418884,0.2152891308069229,0.9802284836769104,285.1742553710937,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0473937988281,285.1742248535156,1.0,0.4903638064861297,1.0,1.0,0.0,1.0,-2.5725913047790527,2.5725860595703125,5.318618605087977e-06,1.9857962131500244,0.8678964376449585,0.8678964376449585,0.0,114.89910125732422,83.0,28978.5234375,-0.0,1476.03369140625,1.0,281.8408203125,283.7904052734375,291.8411560058594,293.7381286621094,293.1499938964844,293.1499938964844,282.1499938964844,36839.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993454933166504,1.0,0.0,0.0,3.548804521560669,3.548827648162842,8.403446827287553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.88232421875,0.0,1429.5775146484375,1895.4371337890625,0.0,2465.442626953125,0.8832799792289734,1.0,0.0,3.0,1.0,0.0
12332460,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.8196123242378235,0.272501677274704,0.2469681352376938,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.9055215120315552,0.3703609406948089,0.3523325622081756,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.890076756477356,0.3521691560745239,0.2475571781396865,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.8673597574234009,0.3260257244110107,0.3105844855308532,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.7573311924934387,0.2146207988262176,0.9748182892799376,285.3264465332031,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0535888671875,285.3265380859375,1.0,0.4804871678352356,1.0,1.0,0.0,1.0,-2.559817314147949,2.559812068939209,5.266133484838065e-06,1.976035594940185,0.8611285090446472,0.8611285090446472,0.0,103.20258331298828,71.0,27249.82421875,-0.0,1408.060546875,1.0,282.14068603515625,283.99072265625,291.75079345703125,293.541015625,293.1499938964844,293.1499938964844,282.45001220703125,36872.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748438715934753,1.0,0.0,0.0,3.5161783695220947,3.5162012577056885,8.249641609836544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.6650390625,0.0,1395.6104736328125,1895.4371337890625,0.0,2243.971923828125,0.8760555386543274,1.0,0.0,3.0,1.0,0.0
12332520,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.8196123242378235,0.272501677274704,0.2469681352376938,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.9055215120315552,0.3703609406948089,0.3523325622081756,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.890076756477356,0.3521691560745239,0.2475571781396865,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.8673597574234009,0.3260257244110107,0.3105844855308532,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.7573311924934387,0.2146207988262176,0.9748182892799376,285.3264465332031,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0535888671875,285.3265380859375,1.0,0.4804871678352356,1.0,1.0,0.0,1.0,-2.559817314147949,2.559812068939209,5.266133484838065e-06,1.976035594940185,0.8611285090446472,0.8611285090446472,0.0,103.20258331298828,71.0,27249.82421875,-0.0,1408.060546875,1.0,282.14068603515625,283.99072265625,291.75079345703125,293.541015625,293.1499938964844,293.1499938964844,282.45001220703125,36872.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748438715934753,1.0,0.0,0.0,3.5161783695220947,3.5162012577056885,8.249641609836544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.6650390625,0.0,1395.6104736328125,1895.4371337890625,0.0,2243.971923828125,0.8760555386543274,1.0,0.0,3.0,1.0,0.0
12332580,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.8466750979423523,0.2720846235752105,0.2461255639791488,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.9418711066246032,0.3693692982196808,0.3509000241756439,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.9239696264266968,0.3513776361942291,0.2466392368078231,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8982874751091003,0.3251681625843048,0.3092806339263916,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.7838526368141174,0.2141547948122024,0.970368504524231,285.4800720214844,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0610046386719,285.4803161621094,1.0,0.4705736041069031,1.0,1.0,0.0,1.0,-2.549066066741944,2.5490610599517822,5.222187155595748e-06,1.967832446098328,0.8546186089515686,0.8546186089515686,0.0,91.29647827148438,59.0,25557.62109375,-0.0,1342.4014892578125,1.0,282.4403686523437,284.1917419433594,291.6595764160156,293.3471069335937,293.1499938964844,293.1499938964844,282.75,36884.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506391406059265,1.0,0.0,0.0,3.4830193519592285,3.483041763305664,8.094780241663102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.25830078125,0.0,1361.5255126953125,1895.4371337890625,0.0,2030.9830322265625,0.8687054514884949,1.0,0.0,3.0,1.0,0.0
12332640,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.8466750979423523,0.2720846235752105,0.2461255639791488,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.9418711066246032,0.3693692982196808,0.3509000241756439,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.9239696264266968,0.3513776361942291,0.2466392368078231,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8982874751091003,0.3251681625843048,0.3092806339263916,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.7838526368141174,0.2141547948122024,0.970368504524231,285.4800720214844,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0610046386719,285.4803161621094,1.0,0.4705736041069031,1.0,1.0,0.0,1.0,-2.549066066741944,2.5490610599517822,5.222187155595748e-06,1.967832446098328,0.8546186089515686,0.8546186089515686,0.0,91.29647827148438,59.0,25557.62109375,-0.0,1342.4014892578125,1.0,282.4403686523437,284.1917419433594,291.6595764160156,293.3471069335937,293.1499938964844,293.1499938964844,282.75,36884.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506391406059265,1.0,0.0,0.0,3.4830193519592285,3.483041763305664,8.094780241663102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.25830078125,0.0,1361.5255126953125,1895.4371337890625,0.0,2030.9830322265625,0.8687054514884949,1.0,0.0,3.0,1.0,0.0
12332700,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.8639782071113586,0.2719056904315948,0.2457209974527359,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.9632127285003662,0.3689117729663849,0.3502126336097717,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.9462713003158568,0.3510156869888305,0.2461970597505569,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.9186176657676696,0.3247744739055633,0.3086563348770141,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.8005893230438232,0.2139629125595092,0.9683260917663574,285.5951538085937,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.06475830078125,285.6040344238281,1.0,0.4656044542789459,1.0,1.0,0.0,1.0,-2.544018507003784,2.544013261795044,5.201623935136013e-06,1.9639837741851809,0.8519243001937866,0.8519243001937866,0.0,85.34745025634766,59.0,24300.103515625,-0.0,1310.20361328125,1.0,282.693603515625,284.3497009277344,291.5853271484375,293.1572265625,293.1499938964844,293.1499938964844,282.75,36874.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358075380325317,1.0,0.0,0.0,3.4661450386047363,3.466167688369751,8.016536980903766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.892578125,0.0,1344.2906494140625,1895.4371337890625,0.0,1903.9774169921875,0.8649967312812805,1.0,0.0,3.0,1.0,0.0
12332760,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.885556697845459,0.2718010246753692,0.2454041689634323,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.985306680202484,0.3685272336006164,0.3496133089065552,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9707456231117249,0.3507284224033355,0.2458236664533615,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.944729745388031,0.3244462609291076,0.3081098198890686,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.8199208974838257,0.213826522231102,0.9665700197219848,285.63525390625,286.1282653808594,293.1997985839844,288.67578125,293.2021484375,297.0688781738281,285.63555908203125,1.0,0.460649162530899,1.0,1.0,0.0,1.0,-2.539701700210572,2.539696455001831,5.184063411434181e-06,1.9606887102127075,0.8484205603599548,0.8484205603599548,0.0,79.32683563232422,62.0,23897.17578125,-0.0,1278.7288818359375,1.0,282.7404479980469,284.3935852050781,291.5666198730469,293.1537170410156,293.1499938964844,293.1499938964844,283.04998779296875,36879.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258686423301697,1.0,0.0,0.0,3.449939012527466,3.4499611854553223,7.941748094708601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.3310546875,0.0,1327.992431640625,1895.4371337890625,0.0,1820.574951171875,0.8613691926002502,1.0,0.0,3.0,1.0,0.0
12332820,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.908879578113556,0.2715762555599212,0.2450104653835296,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.9990000128746032,0.3681740760803222,0.343021959066391,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.9920470118522644,0.3501514494419098,0.2452696710824966,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.9697418808937072,0.3237916827201843,0.307285875082016,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8391636610031128,0.2135629951953888,0.9643998742103576,285.7831726074219,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.076416015625,285.7831115722656,1.0,0.4552090764045715,1.0,1.0,0.0,1.0,-2.527312755584717,2.527307510375977,5.130525551066967e-06,1.9495466947555544,0.8424679040908813,0.8424679040908813,0.0,73.63238525390625,80.0,22338.4140625,-0.0,1238.7471923828125,1.0,283.0396423339844,284.5994873046875,291.4776916503906,292.9694519042969,293.1499938964844,293.1499938964844,283.1499938964844,36866.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005054354667664,1.0,0.0,0.0,3.417367458343506,3.417389392852783,7.792496603542531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.93505859375,0.0,1295.500244140625,1895.4371337890625,0.0,1614.744384765625,0.8521475791931152,1.0,0.0,3.0,1.0,0.0
12332880,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.908879578113556,0.2715762555599212,0.2450104653835296,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.9990000128746032,0.3681740760803222,0.343021959066391,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.9920470118522644,0.3501514494419098,0.2452696710824966,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.9697418808937072,0.3237916827201843,0.307285875082016,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8391636610031128,0.2135629951953888,0.9643998742103576,285.7831726074219,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.076416015625,285.7831115722656,1.0,0.4552090764045715,1.0,1.0,0.0,1.0,-2.527312755584717,2.527307510375977,5.130525551066967e-06,1.9495466947555544,0.8424679040908813,0.8424679040908813,0.0,73.63238525390625,80.0,22338.4140625,-0.0,1238.7471923828125,1.0,283.0396423339844,284.5994873046875,291.4776916503906,292.9694519042969,293.1499938964844,293.1499938964844,283.1499938964844,36866.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005054354667664,1.0,0.0,0.0,3.417367458343506,3.417389392852783,7.792496603542531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.93505859375,0.0,1295.500244140625,1895.4371337890625,0.0,1614.744384765625,0.8521475791931152,1.0,0.0,3.0,1.0,0.0
12332940,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8998854160308838,0.2709742486476898,0.2446520030498504,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9975337982177734,0.3675172924995422,0.3486890196800232,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9842740893363952,0.3492218255996704,0.2447592467069625,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9602530002593994,0.3228567838668823,0.306568831205368,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.8317990303039551,0.2131225317716598,0.9630597233772278,285.8309631347656,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.081298828125,285.83087158203125,1.0,0.4576312601566314,1.0,1.0,0.0,1.0,-2.530884265899658,2.530879259109497,5.148252967046574e-06,1.9539400339126587,0.83466637134552,0.83466637134552,0.0,75.55492401123047,98.0,21566.447265625,-0.0,1251.270751953125,1.0,283.14599609375,284.6777648925781,291.4424743652344,292.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,36588.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872574687004089,1.0,0.0,0.0,3.362638473510742,3.3626599311828613,7.544903155576321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.6943359375,0.0,1240.4073486328125,1895.4371337890625,0.0,1511.6787109375,0.8384644985198975,1.0,0.0,3.0,1.0,0.0
12333000,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8998854160308838,0.2709742486476898,0.2446520030498504,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9975337982177734,0.3675172924995422,0.3486890196800232,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9842740893363952,0.3492218255996704,0.2447592467069625,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9602530002593994,0.3228567838668823,0.306568831205368,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.8317990303039551,0.2131225317716598,0.9630597233772278,285.8309631347656,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.081298828125,285.83087158203125,1.0,0.4576312601566314,1.0,1.0,0.0,1.0,-2.530884265899658,2.530879259109497,5.148252967046574e-06,1.9539400339126587,0.83466637134552,0.83466637134552,0.0,75.55492401123047,98.0,21566.447265625,-0.0,1251.270751953125,1.0,283.14599609375,284.6777648925781,291.4424743652344,292.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,36588.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872574687004089,1.0,0.0,0.0,3.362638473510742,3.3626599311828613,7.544903155576321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.6943359375,0.0,1240.4073486328125,1895.4371337890625,0.0,1511.6787109375,0.8384644985198975,1.0,0.0,3.0,1.0,0.0
12333060,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.8600624203681946,0.2697127759456634,0.2440524995326995,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.9581159949302672,0.3654538094997406,0.3473020493984222,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.9407162070274352,0.3476520776748657,0.2440775632858276,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.9128310680389404,0.3213507831096649,0.3056897819042206,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.796729326248169,0.2122036814689636,0.9614060521125792,285.81903076171875,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0809326171875,285.81805419921875,1.0,0.4640024602413177,1.0,1.0,0.0,1.0,-2.524090051651001,2.52408504486084,5.120978585182456e-06,1.948858976364136,0.8246496915817261,0.8246496915817261,0.0,85.28318786621094,116.0,21064.04296875,-0.0,1285.0648193359375,1.0,283.1498718261719,284.6830139160156,291.4048156738281,292.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,36063.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836718916893005,1.0,0.0,0.0,3.284189462661743,3.284210205078125,7.19697084150539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.10009765625,0.0,1163.42431640625,1895.4371337890625,0.0,1484.3543701171875,0.8201701045036316,1.0,0.0,3.0,1.0,0.0
12333120,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.8600624203681946,0.2697127759456634,0.2440524995326995,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.9581159949302672,0.3654538094997406,0.3473020493984222,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.9407162070274352,0.3476520776748657,0.2440775632858276,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.9128310680389404,0.3213507831096649,0.3056897819042206,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.796729326248169,0.2122036814689636,0.9614060521125792,285.81903076171875,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0809326171875,285.81805419921875,1.0,0.4640024602413177,1.0,1.0,0.0,1.0,-2.524090051651001,2.52408504486084,5.120978585182456e-06,1.948858976364136,0.8246496915817261,0.8246496915817261,0.0,85.28318786621094,116.0,21064.04296875,-0.0,1285.0648193359375,1.0,283.1498718261719,284.6830139160156,291.4048156738281,292.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,36063.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836718916893005,1.0,0.0,0.0,3.284189462661743,3.284210205078125,7.19697084150539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.10009765625,0.0,1163.42431640625,1895.4371337890625,0.0,1484.3543701171875,0.8201701045036316,1.0,0.0,3.0,1.0,0.0
12333180,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.8224124908447266,0.2680163979530334,0.2431251257658004,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.9080416560173036,0.3631825149059295,0.3457494676113128,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.8927072286605835,0.3456462025642395,0.2431443035602569,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.8693391680717468,0.3194274604320526,0.3045023083686828,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.7597487568855286,0.2109024971723556,0.958518385887146,285.8075866699219,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0767822265625,285.8068542480469,1.0,0.4725835621356964,1.0,1.0,0.0,1.0,-2.515094757080078,2.515089750289917,5.084657004772453e-06,1.9419655799865725,0.8129469752311707,0.8129469752311707,0.0,98.62010955810548,134.0,20550.5625,-0.0,1331.121826171875,1.0,283.1499938964844,284.6899108886719,291.3338928222656,292.7596130371094,293.1499938964844,293.1499938964844,283.1499938964844,35410.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804888248443604,1.0,0.0,0.0,3.189220905303955,3.1892406940460205,6.786760877730558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.05224609375,0.0,1074.55859375,1895.4371337890625,0.0,1460.3084716796875,0.7981593012809753,1.0,0.0,3.0,1.0,0.0
12333240,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.8224124908447266,0.2680163979530334,0.2431251257658004,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.9080416560173036,0.3631825149059295,0.3457494676113128,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.8927072286605835,0.3456462025642395,0.2431443035602569,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.8693391680717468,0.3194274604320526,0.3045023083686828,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.7597487568855286,0.2109024971723556,0.958518385887146,285.8075866699219,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0767822265625,285.8068542480469,1.0,0.4725835621356964,1.0,1.0,0.0,1.0,-2.515094757080078,2.515089750289917,5.084657004772453e-06,1.9419655799865725,0.8129469752311707,0.8129469752311707,0.0,98.62010955810548,134.0,20550.5625,-0.0,1331.121826171875,1.0,283.1499938964844,284.6899108886719,291.3338928222656,292.7596130371094,293.1499938964844,293.1499938964844,283.1499938964844,35410.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804888248443604,1.0,0.0,0.0,3.189220905303955,3.1892406940460205,6.786760877730558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.05224609375,0.0,1074.55859375,1895.4371337890625,0.0,1460.3084716796875,0.7981593012809753,1.0,0.0,3.0,1.0,0.0
12333300,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.8050965070724487,0.2670808732509613,0.2425985485315323,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.8875418305397034,0.3619915246963501,0.3449492752552032,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.8729093074798584,0.3445515036582947,0.2426264584064483,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80584716796875,0.8506959080696106,0.318370521068573,0.3038378059864044,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.7438991069793701,0.2101555466651916,0.9567484259605408,285.8058166503906,286.677490234375,292.7568664550781,288.3163146972656,292.75885009765625,297.07391357421875,285.805419921875,1.0,0.4773660898208618,1.0,1.0,0.0,1.0,-2.5099539756774902,2.509948968887329,5.063928711024346e-06,1.938010811805725,0.8065552711486816,0.8065552711486816,0.0,106.15772247314452,134.0,20275.724609375,-0.0,1356.9296875,1.0,283.1499938964844,284.6978759765625,291.293212890625,292.7035827636719,293.1499938964844,293.1499938964844,283.1499938964844,34888.13671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779378652572632,1.0,0.0,0.0,3.1293158531188965,3.129335165023804,6.534195904350781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.21728515625,0.0,1020.236572265625,1895.4371337890625,0.0,1441.183349609375,0.7870072722434998,1.0,0.0,3.0,1.0,0.0
12333360,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.7882692813873291,0.2661079466342926,0.2420497685670852,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.802001953125,0.8691555857658386,0.3607714176177978,0.3441371023654938,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.802001953125,0.8552561402320862,0.3434154689311981,0.2420887649059295,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.8342500925064087,0.3172692060470581,0.3031431138515472,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021240234375,0.7298628687858582,0.2093609124422073,0.9548197388648988,285.802001953125,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0707702636719,285.80157470703125,1.0,0.4823643267154693,1.0,1.0,0.0,1.0,-2.504521369934082,2.504516363143921,5.042057182436111e-06,1.9338245391845703,0.7997536659240723,0.7997536659240723,0.0,114.10076904296876,137.0,20027.021484375,-0.0,1383.987548828125,1.0,283.1499938964844,284.702880859375,291.2530822753906,292.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,34680.08203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746881604194641,1.0,0.0,0.0,3.081024169921875,3.081043004989624,6.334080353553873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.1689453125,0.0,979.1629638671876,1895.4371337890625,0.0,1417.0111083984375,0.7732140421867371,1.0,0.0,3.0,1.0,0.0
12333420,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.7675559520721436,0.2641148269176483,0.2407052814960479,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.8471221327781677,0.35828298330307,0.3422609567642212,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.8342404961585999,0.3410806357860565,0.2408120930194854,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.8140374422073364,0.3149914443492889,0.3014712631702423,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021240234375,0.7119752764701843,0.2076872438192367,0.949580729007721,285.80206298828125,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0641784667969,285.8018798828125,1.0,0.4880211055278778,1.0,1.0,0.0,1.0,-2.4908180236816406,2.4908130168914795,4.987110060028499e-06,1.9232689142227173,0.7852662801742554,0.7852662801742554,0.0,125.03592681884766,125.0,19488.462890625,-0.0,1413.064453125,1.0,283.1499938964844,284.7217102050781,291.17730712890625,292.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,33885.72265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663970351219177,1.0,0.0,0.0,2.961398363113404,2.9614157676696777,5.851766218256671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.212890625,0.0,880.689208984375,1895.4371337890625,0.0,1356.331787109375,0.7457669377326965,1.0,0.0,3.0,1.0,0.0
12333480,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.7675559520721436,0.2641148269176483,0.2407052814960479,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.8471221327781677,0.35828298330307,0.3422609567642212,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.8342404961585999,0.3410806357860565,0.2408120930194854,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.8140374422073364,0.3149914443492889,0.3014712631702423,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021240234375,0.7119752764701843,0.2076872438192367,0.949580729007721,285.80206298828125,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0641784667969,285.8018798828125,1.0,0.4880211055278778,1.0,1.0,0.0,1.0,-2.4908180236816406,2.4908130168914795,4.987110060028499e-06,1.9232689142227173,0.7852662801742554,0.7852662801742554,0.0,125.03592681884766,125.0,19488.462890625,-0.0,1413.064453125,1.0,283.1499938964844,284.7217102050781,291.17730712890625,292.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,33885.72265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663970351219177,1.0,0.0,0.0,2.961398363113404,2.9614157676696777,5.851766218256671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.212890625,0.0,880.689208984375,1895.4371337890625,0.0,1356.331787109375,0.7457669377326965,1.0,0.0,3.0,1.0,0.0
12333540,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.7619345784187317,0.2621428966522217,0.2390267997980117,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8413009643554688,0.3557878732681274,0.3400139510631561,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8286566138267517,0.338737279176712,0.2392567247152328,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8082098364830017,0.3126863837242126,0.2994048595428467,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.7064199447631836,0.2059808522462844,0.9424338936805724,285.80731201171875,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0580749511719,285.807373046875,1.0,0.4867269992828369,1.0,1.0,0.0,1.0,-2.4731674194335938,2.4731624126434326,4.916728812531801e-06,1.9096412658691408,0.7696280479431152,0.7696280479431152,0.0,127.0323715209961,113.0,18933.447265625,-0.0,1399.05078125,1.0,283.1499938964844,284.7461242675781,291.1111145019531,292.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,33046.5,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563878059387207,1.0,0.0,0.0,2.8321828842163086,2.8321993350982666,5.352244443201926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.27978515625,0.0,782.2850952148438,1895.4371337890625,0.0,1285.0513916015625,0.7162700891494751,1.0,0.0,3.0,1.0,0.0
12333600,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.7619345784187317,0.2621428966522217,0.2390267997980117,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8413009643554688,0.3557878732681274,0.3400139510631561,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8286566138267517,0.338737279176712,0.2392567247152328,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8082098364830017,0.3126863837242126,0.2994048595428467,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.7064199447631836,0.2059808522462844,0.9424338936805724,285.80731201171875,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0580749511719,285.807373046875,1.0,0.4867269992828369,1.0,1.0,0.0,1.0,-2.4731674194335938,2.4731624126434326,4.916728812531801e-06,1.9096412658691408,0.7696280479431152,0.7696280479431152,0.0,127.0323715209961,113.0,18933.447265625,-0.0,1399.05078125,1.0,283.1499938964844,284.7461242675781,291.1111145019531,292.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,33046.5,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563878059387207,1.0,0.0,0.0,2.8321828842163086,2.8321993350982666,5.352244443201926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.27978515625,0.0,782.2850952148438,1895.4371337890625,0.0,1285.0513916015625,0.7162700891494751,1.0,0.0,3.0,1.0,0.0
12333660,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7644674777984619,0.2602540850639343,0.2372047156095504,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.8440992832183838,0.353338211774826,0.3375802636146545,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.8313855528831482,0.3364461660385132,0.2375674694776535,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8109029531478882,0.3104159832000732,0.2971398830413818,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.7086677551269531,0.204313114285469,0.9343537092208862,285.81866455078125,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0531005859375,285.81903076171875,1.0,0.4815008640289306,1.0,1.0,0.0,1.0,-2.453596830368042,2.45359206199646,4.839197572437115e-06,1.8944813013076784,0.7529599070549011,0.7529599070549011,0.0,123.38795471191406,101.0,18374.123046875,-0.0,1359.19091796875,1.0,283.1499938964844,284.7771911621094,291.0545349121094,292.34197998046875,293.1499938964844,293.1499938964844,283.1499938964844,32166.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453724503517151,1.0,0.0,0.0,2.694784641265869,2.694799900054932,4.845531975661288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.828125,0.0,686.286376953125,1895.4371337890625,0.0,1209.220947265625,0.6850689053535461,1.0,0.0,3.0,1.0,0.0
12333720,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7644674777984619,0.2602540850639343,0.2372047156095504,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.8440992832183838,0.353338211774826,0.3375802636146545,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.8313855528831482,0.3364461660385132,0.2375674694776535,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8109029531478882,0.3104159832000732,0.2971398830413818,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.7086677551269531,0.204313114285469,0.9343537092208862,285.81866455078125,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0531005859375,285.81903076171875,1.0,0.4815008640289306,1.0,1.0,0.0,1.0,-2.453596830368042,2.45359206199646,4.839197572437115e-06,1.8944813013076784,0.7529599070549011,0.7529599070549011,0.0,123.38795471191406,101.0,18374.123046875,-0.0,1359.19091796875,1.0,283.1499938964844,284.7771911621094,291.0545349121094,292.34197998046875,293.1499938964844,293.1499938964844,283.1499938964844,32166.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453724503517151,1.0,0.0,0.0,2.694784641265869,2.694799900054932,4.845531975661288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.828125,0.0,686.286376953125,1895.4371337890625,0.0,1209.220947265625,0.6850689053535461,1.0,0.0,3.0,1.0,0.0
12333780,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.7724602222442627,0.2584539949893951,0.2353400141000747,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8526691198348999,0.3509480953216553,0.3350718021392822,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.8396371603012085,0.334221601486206,0.2358279675245285,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.8189850449562073,0.308197557926178,0.2947926223278045,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.7158038020133972,0.2027054280042648,0.925917148590088,285.8372497558594,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0493469238281,285.83795166015625,1.0,0.4738610386848449,1.0,1.0,0.0,1.0,-2.4332973957061768,2.4332926273345947,4.759419425681699e-06,1.8787407875061035,0.7353354692459106,0.7353354692459106,0.0,116.47000122070312,89.0,17850.583984375,-0.0,1305.4366455078125,1.0,283.1499938964844,284.8194580078125,291.00689697265625,292.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,31248.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634045422077179,1.0,0.0,0.0,2.550432682037353,2.5504469871521,4.340313637385407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.61669921875,0.0,594.5364379882812,1895.4371337890625,0.0,1134.2489013671875,0.6524752974510193,1.0,0.0,3.0,1.0,0.0
12333840,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.7724602222442627,0.2584539949893951,0.2353400141000747,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8526691198348999,0.3509480953216553,0.3350718021392822,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.8396371603012085,0.334221601486206,0.2358279675245285,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.8189850449562073,0.308197557926178,0.2947926223278045,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.7158038020133972,0.2027054280042648,0.925917148590088,285.8372497558594,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0493469238281,285.83795166015625,1.0,0.4738610386848449,1.0,1.0,0.0,1.0,-2.4332973957061768,2.4332926273345947,4.759419425681699e-06,1.8787407875061035,0.7353354692459106,0.7353354692459106,0.0,116.47000122070312,89.0,17850.583984375,-0.0,1305.4366455078125,1.0,283.1499938964844,284.8194580078125,291.00689697265625,292.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,31248.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634045422077179,1.0,0.0,0.0,2.550432682037353,2.5504469871521,4.340313637385407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.61669921875,0.0,594.5364379882812,1895.4371337890625,0.0,1134.2489013671875,0.6524752974510193,1.0,0.0,3.0,1.0,0.0
12333900,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.7782458066940308,0.257585197687149,0.2344057112932205,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.8588743805885315,0.3497759699821472,0.3338070213794708,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8455825448036194,0.3331346213817596,0.2349520474672317,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.8246241211891174,0.3071087598800659,0.293606162071228,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.7207028269767761,0.2019252330064773,0.9216543436050416,285.85137939453125,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,297.0478820800781,285.8525390625,1.0,0.4694382846355438,1.0,1.0,0.0,1.0,-2.423056364059448,2.423051595687866,4.719423031929182e-06,1.8707952499389648,0.7262216210365295,0.7262216210365295,0.0,112.2239761352539,89.0,17569.525390625,-0.0,1275.51025390625,1.0,283.1499938964844,284.84637451171875,290.98553466796875,292.220703125,293.1499938964844,293.1499938964844,283.1499938964844,30600.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283870339393616,1.0,0.0,0.0,2.4691171646118164,2.469130754470825,4.0679606172489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1865234375,0.0,546.1092529296875,1895.4371337890625,0.0,1097.98583984375,0.63680100440979,1.0,0.0,3.0,1.0,0.0
12333960,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.7852352261543274,0.2567363083362579,0.2334778755903244,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.8664078712463379,0.3486192524433136,0.3325441181659698,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8527995944023132,0.3320644199848175,0.2340787202119827,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.8313411474227905,0.3060337007045746,0.2924197316169739,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.7264536619186401,0.2011610120534896,0.9173988699913024,285.86309814453125,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.04669189453125,285.8641967773437,1.0,0.4647165834903717,1.0,1.0,0.0,1.0,-2.412837505340576,2.412832736968994,4.679682660935214e-06,1.8628644943237305,0.716841995716095,0.716841995716095,0.0,107.60113525390624,77.0,17315.068359375,-0.0,1244.297119140625,1.0,283.1499938964844,284.8694763183594,290.9659423828125,292.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,30294.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227824687957764,1.0,0.0,0.0,2.400632858276367,2.4006457328796387,3.845429432658421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.888671875,0.0,508.6476135253906,1895.4371337890625,0.0,1062.8739013671875,0.6188633441925049,1.0,0.0,3.0,1.0,0.0
12334020,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8028760552406311,0.2550957202911377,0.2316423058509826,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8856980204582214,0.3463521003723144,0.3300286829471588,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8713905215263367,0.3299742043018341,0.2323422878980636,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.8484296202659607,0.303924411535263,0.2900526821613312,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7408435344696045,0.1996776014566421,0.908941388130188,285.8970642089844,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0449523925781,285.8985595703125,1.0,0.4546303153038025,1.0,1.0,0.0,1.0,-2.39251971244812,2.392515182495117,4.6011755330255255e-06,1.847089529037476,0.6976115107536316,0.6976115107536316,0.0,97.60897827148438,65.0,16768.982421875,-0.0,1179.710693359375,1.0,283.1499938964844,284.9283142089844,290.9289855957031,292.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,29287.076171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114279627799988,1.0,0.0,0.0,2.246633768081665,2.24664568901062,3.367890428762621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.01171875,0.0,429.5902404785156,1895.4371337890625,0.0,994.2772827148438,0.5845260620117188,1.0,0.0,3.0,1.0,0.0
