time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334080,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8028760552406311,0.2550957202911377,0.2316423058509826,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8856980204582214,0.3463521003723144,0.3300286829471588,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8713905215263367,0.3299742043018341,0.2323422878980636,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.8484296202659607,0.303924411535263,0.2900526821613312,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7408435344696045,0.1996776014566421,0.908941388130188,285.8970642089844,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0449523925781,285.8985595703125,1.0,0.4546303153038025,1.0,1.0,0.0,1.0,-2.39251971244812,2.392515182495117,4.6011755330255255e-06,1.847089529037476,0.6976115107536316,0.6976115107536316,0.0,97.60897827148438,65.0,16768.982421875,-0.0,1179.710693359375,1.0,283.1499938964844,284.9283142089844,290.9289855957031,292.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,29287.076171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114279627799988,1.0,0.0,0.0,2.246633768081665,2.24664568901062,3.367890428762621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.01171875,0.0,429.5902404785156,1895.4371337890625,0.0,994.2772827148438,0.5845260620117188,1.0,0.0,3.0,1.0,0.0
12334140,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.8250554800033569,0.2535325884819031,0.2298501878976822,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.9122046828269958,0.3441502749919891,0.327546626329422,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393310546875,0.8968969583511353,0.3279542624950409,0.2306340634822845,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.8721880912780762,0.3018724024295807,0.2877116799354553,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.760789155960083,0.198255106806755,0.9006277918815613,285.9394226074219,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0440368652344,285.9413452148437,1.0,0.4439074695110321,1.0,1.0,0.0,1.0,-2.372532606124878,2.372528076171875,4.5246056288306136e-06,1.8315633535385127,0.6777504682540894,0.6777504682540894,0.0,86.94123840332031,53.0,16211.095703125,-0.0,1113.7965087890625,1.0,283.1499938964844,284.9963073730469,290.89520263671875,292.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,28229.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997635126113892,1.0,0.0,0.0,2.090505599975586,2.090516328811645,2.916056871526962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.75439453125,0.0,358.4119567871094,1895.4371337890625,0.0,927.4839477539062,0.5499545931816101,1.0,0.0,3.0,1.0,0.0
12334200,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.8250554800033569,0.2535325884819031,0.2298501878976822,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.9122046828269958,0.3441502749919891,0.327546626329422,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393310546875,0.8968969583511353,0.3279542624950409,0.2306340634822845,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.8721880912780762,0.3018724024295807,0.2877116799354553,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.760789155960083,0.198255106806755,0.9006277918815613,285.9394226074219,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0440368652344,285.9413452148437,1.0,0.4439074695110321,1.0,1.0,0.0,1.0,-2.372532606124878,2.372528076171875,4.5246056288306136e-06,1.8315633535385127,0.6777504682540894,0.6777504682540894,0.0,86.94123840332031,53.0,16211.095703125,-0.0,1113.7965087890625,1.0,283.1499938964844,284.9963073730469,290.89520263671875,292.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,28229.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997635126113892,1.0,0.0,0.0,2.090505599975586,2.090516328811645,2.916056871526962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.75439453125,0.0,358.4119567871094,1895.4371337890625,0.0,927.4839477539062,0.5499545931816101,1.0,0.0,3.0,1.0,0.0
12334260,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.854362428188324,0.252048134803772,0.2281121611595153,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.9516655802726746,0.3420173823833465,0.3251116573810577,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.9346979856491088,0.3260078430175781,0.2289638817310333,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.9056878089904784,0.2998803257942199,0.2854096293449402,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7893469333648682,0.196893498301506,0.8925070762634277,285.99041748046875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0438232421875,285.9928283691406,1.0,0.4327382147312164,1.0,1.0,0.0,1.0,-2.3529915809631348,2.352987051010132,4.4503794924821705e-06,1.8163764476776123,0.6573772430419922,0.6573772430419922,0.0,75.87255096435547,41.0,15639.65625,-0.0,1047.8121337890625,1.0,283.1499938964844,285.07373046875,290.86444091796875,291.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,27117.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876231789588928,1.0,0.0,0.0,1.9341847896575928,1.934194564819336,2.496257138773217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.01123046875,0.0,295.5765686035156,1895.4371337890625,0.0,862.21337890625,0.5155926942825317,1.0,0.0,3.0,1.0,0.0
12334320,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.854362428188324,0.252048134803772,0.2281121611595153,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.9516655802726746,0.3420173823833465,0.3251116573810577,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.9346979856491088,0.3260078430175781,0.2289638817310333,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.9056878089904784,0.2998803257942199,0.2854096293449402,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7893469333648682,0.196893498301506,0.8925070762634277,285.99041748046875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0438232421875,285.9928283691406,1.0,0.4327382147312164,1.0,1.0,0.0,1.0,-2.3529915809631348,2.352987051010132,4.4503794924821705e-06,1.8163764476776123,0.6573772430419922,0.6573772430419922,0.0,75.87255096435547,41.0,15639.65625,-0.0,1047.8121337890625,1.0,283.1499938964844,285.07373046875,290.86444091796875,291.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,27117.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876231789588928,1.0,0.0,0.0,1.9341847896575928,1.934194564819336,2.496257138773217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.01123046875,0.0,295.5765686035156,1895.4371337890625,0.0,862.21337890625,0.5155926942825317,1.0,0.0,3.0,1.0,0.0
12334380,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.8992677927017212,0.2506445944309234,0.2264369130134582,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9970569610595704,0.3399606645107269,0.3227354884147644,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.9847054481506348,0.324138730764389,0.2273396253585815,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.9588860273361206,0.2979514300823211,0.2831565737724304,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8293231129646301,0.1955934911966323,0.8846155405044556,286.0501403808594,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04425048828125,286.0529479980469,1.0,0.4212322831153869,1.0,1.0,0.0,1.0,-2.3338518142700195,2.333847522735596,4.378304765850771e-06,1.8015029430389404,0.6366100311279297,0.6366100311279297,0.0,64.57713317871094,59.0,15053.126953125,-0.0,982.4510498046876,1.0,283.1499938964844,285.1607360839844,290.8365478515625,291.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,25952.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749126672744751,1.0,0.0,0.0,1.7796907424926758,1.7796995639801023,2.113403780867884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.73681640625,0.0,241.1770782470703,1895.4371337890625,0.0,798.53076171875,0.481890857219696,1.0,0.0,3.0,1.0,0.0
12334440,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.8992677927017212,0.2506445944309234,0.2264369130134582,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9970569610595704,0.3399606645107269,0.3227354884147644,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.9847054481506348,0.324138730764389,0.2273396253585815,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.9588860273361206,0.2979514300823211,0.2831565737724304,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8293231129646301,0.1955934911966323,0.8846155405044556,286.0501403808594,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04425048828125,286.0529479980469,1.0,0.4212322831153869,1.0,1.0,0.0,1.0,-2.3338518142700195,2.333847522735596,4.378304765850771e-06,1.8015029430389404,0.6366100311279297,0.6366100311279297,0.0,64.57713317871094,59.0,15053.126953125,-0.0,982.4510498046876,1.0,283.1499938964844,285.1607360839844,290.8365478515625,291.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,25952.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749126672744751,1.0,0.0,0.0,1.7796907424926758,1.7796995639801023,2.113403780867884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.73681640625,0.0,241.1770782470703,1895.4371337890625,0.0,798.53076171875,0.481890857219696,1.0,0.0,3.0,1.0,0.0
12334500,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.9037089347839355,0.2499604523181915,0.2257856428623199,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.9990000128746032,0.3390590846538543,0.3208445012569427,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08544921875,0.9886059165000916,0.3232232928276062,0.2266722172498703,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.96351158618927,0.297001838684082,0.2822215855121612,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.8328790068626404,0.1949574947357177,0.8815762996673584,286.0855712890625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04461669921875,286.089111328125,1.0,0.4193340837955475,1.0,1.0,0.0,1.0,-2.323119640350342,2.323115348815918,4.338820872362703e-06,1.7935317754745483,0.626143753528595,0.626143753528595,0.0,63.29654693603516,59.0,14731.3994140625,-0.0,967.0947265625,1.0,283.1499938964844,285.21124267578125,290.82330322265625,291.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,25161.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683010816574097,1.0,0.0,0.0,1.697400689125061,1.6974090337753296,1.9224815162033337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.419921875,0.0,214.6510162353516,1895.4371337890625,0.0,767.2076416015625,0.4665226936340332,1.0,0.0,3.0,1.0,0.0
12334560,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.900744616985321,0.249286413192749,0.2251934707164764,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.998192012310028,0.3381118476390838,0.3209460973739624,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.9859830737113952,0.3223232924938202,0.2260534912347793,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.9601901173591614,0.2960661351680755,0.281350314617157,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.8302832245826721,0.1943340748548507,0.8788336515426636,286.1197509765625,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0450439453125,286.1234436035156,1.0,0.4193500280380249,1.0,1.0,0.0,1.0,-2.319988489151001,2.319984197616577,4.326231191953411e-06,1.7905879020690918,0.6155820488929749,0.6155820488929749,0.0,63.56450271606445,77.0,14466.8603515625,-0.0,963.86474609375,1.0,283.1499938964844,285.2584228515625,290.8114624023437,291.8549499511719,293.1499938964844,293.1499938964844,283.1499938964844,24738.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615870356559753,1.0,0.0,0.0,1.6290377378463743,1.6290456056594849,1.7707436938962928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.29736328125,0.0,194.96649169921875,1895.4371337890625,0.0,736.615234375,0.4492850601673126,1.0,0.0,3.0,1.0,0.0
12334620,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8673346638679504,0.2479178011417389,0.2242238074541092,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.9667225480079652,0.3360447287559509,0.319296658039093,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.9508912563323976,0.3205188512802124,0.2249941527843475,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.920460283756256,0.2941820919513702,0.2798425555229187,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8009107112884521,0.1930586397647857,0.8744101524353027,286.2005920410156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04559326171875,286.2045593261719,1.0,0.4230447709560394,1.0,1.0,0.0,1.0,-2.30813217163086,2.3081278800964355,4.282232112018392e-06,1.7814080715179443,0.5944758653640747,0.5944758653640747,0.0,69.85015106201172,95.0,13872.0673828125,-0.0,976.5385131835938,1.0,283.1499938964844,285.3673400878906,290.78985595703125,291.79718017578125,293.1499938964844,293.1499938964844,283.1499938964844,23477.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478304028511047,1.0,0.0,0.0,1.4841952323913574,1.484202265739441,1.469858403879698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.13623046875,0.0,156.40077209472656,1895.4371337890625,0.0,677.6097412109375,0.4181540608406067,1.0,0.0,3.0,1.0,0.0
12334680,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8673346638679504,0.2479178011417389,0.2242238074541092,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.9667225480079652,0.3360447287559509,0.319296658039093,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.9508912563323976,0.3205188512802124,0.2249941527843475,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.920460283756256,0.2941820919513702,0.2798425555229187,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8009107112884521,0.1930586397647857,0.8744101524353027,286.2005920410156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04559326171875,286.2045593261719,1.0,0.4230447709560394,1.0,1.0,0.0,1.0,-2.30813217163086,2.3081278800964355,4.282232112018392e-06,1.7814080715179443,0.5944758653640747,0.5944758653640747,0.0,69.85015106201172,95.0,13872.0673828125,-0.0,976.5385131835938,1.0,283.1499938964844,285.3673400878906,290.78985595703125,291.79718017578125,293.1499938964844,293.1499938964844,283.1499938964844,23477.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478304028511047,1.0,0.0,0.0,1.4841952323913574,1.484202265739441,1.469858403879698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.13623046875,0.0,156.40077209472656,1895.4371337890625,0.0,677.6097412109375,0.4181540608406067,1.0,0.0,3.0,1.0,0.0
12334740,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.8291754722595215,0.2465545535087585,0.223405584692955,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.917189598083496,0.3340471088886261,0.3178286850452423,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.9017123579978944,0.3187374472618103,0.224065750837326,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.8757107853889465,0.2923070192337036,0.2785006463527679,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.7634718418121338,0.1917673647403717,0.870671272277832,286.2956848144531,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0458984375,286.3004455566406,1.0,0.4302937388420105,1.0,1.0,0.0,1.0,-2.298166036605835,2.2981619834899902,4.24533209297806e-06,1.7736355066299438,0.573479950428009,0.573479950428009,0.0,80.40972900390625,113.0,13309.0302734375,-0.0,1007.6295776367188,1.0,283.1499938964844,285.4906311035156,290.7712097167969,291.74298095703125,293.1499938964844,293.1499938964844,283.1499938964844,22178.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533791720867157,1.0,0.0,0.0,1.3467856645584106,1.3467919826507568,1.2102925950330248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.9296875,0.0,124.71798706054688,1895.4371337890625,0.0,622.2217407226562,0.3887906670570373,1.0,0.0,3.0,1.0,0.0
12334800,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.8291754722595215,0.2465545535087585,0.223405584692955,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.917189598083496,0.3340471088886261,0.3178286850452423,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.9017123579978944,0.3187374472618103,0.224065750837326,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.8757107853889465,0.2923070192337036,0.2785006463527679,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.7634718418121338,0.1917673647403717,0.870671272277832,286.2956848144531,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0458984375,286.3004455566406,1.0,0.4302937388420105,1.0,1.0,0.0,1.0,-2.298166036605835,2.2981619834899902,4.24533209297806e-06,1.7736355066299438,0.573479950428009,0.573479950428009,0.0,80.40972900390625,113.0,13309.0302734375,-0.0,1007.6295776367188,1.0,283.1499938964844,285.4906311035156,290.7712097167969,291.74298095703125,293.1499938964844,293.1499938964844,283.1499938964844,22178.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533791720867157,1.0,0.0,0.0,1.3467856645584106,1.3467919826507568,1.2102925950330248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.9296875,0.0,124.71798706054688,1895.4371337890625,0.0,622.2217407226562,0.3887906670570373,1.0,0.0,3.0,1.0,0.0
12334860,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.7936510443687439,0.245233342051506,0.2227234840393066,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.8748663067817688,0.3321228325366974,0.3165390789508819,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.8614675402641296,0.3170117437839508,0.2232532054185867,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.8378928899765015,0.2904682755470276,0.2772975862026214,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.7314590811729431,0.190483808517456,0.8674617409706116,286.40093994140625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0462341308594,286.40606689453125,1.0,0.4397694170475006,1.0,1.0,0.0,1.0,-2.289520025253296,2.289515733718872,4.213452029944165e-06,1.7668901681900024,0.5527265667915344,0.5527265667915344,0.0,93.75078582763672,116.0,12740.0595703125,-0.0,1050.6790771484375,1.0,283.1499938964844,285.6242980957031,290.7557373046875,291.6929626464844,293.1499938964844,293.1499938964844,283.1499938964844,20858.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519783079624176,1.0,0.0,0.0,1.2182350158691406,1.2182406187057495,9.902743869361077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.99462890625,0.0,99.0786361694336,1895.4371337890625,0.0,571.487548828125,0.3644246160984039,1.0,0.0,3.0,1.0,0.0
12334920,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.7936510443687439,0.245233342051506,0.2227234840393066,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.8748663067817688,0.3321228325366974,0.3165390789508819,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.8614675402641296,0.3170117437839508,0.2232532054185867,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.8378928899765015,0.2904682755470276,0.2772975862026214,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.7314590811729431,0.190483808517456,0.8674617409706116,286.40093994140625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0462341308594,286.40606689453125,1.0,0.4397694170475006,1.0,1.0,0.0,1.0,-2.289520025253296,2.289515733718872,4.213452029944165e-06,1.7668901681900024,0.5527265667915344,0.5527265667915344,0.0,93.75078582763672,116.0,12740.0595703125,-0.0,1050.6790771484375,1.0,283.1499938964844,285.6242980957031,290.7557373046875,291.6929626464844,293.1499938964844,293.1499938964844,283.1499938964844,20858.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519783079624176,1.0,0.0,0.0,1.2182350158691406,1.2182406187057495,9.902743869361077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.99462890625,0.0,99.0786361694336,1895.4371337890625,0.0,571.487548828125,0.3644246160984039,1.0,0.0,3.0,1.0,0.0
12334980,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.7717200517654419,0.2439052462577819,0.221916526556015,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.8511670231819153,0.3302080929279327,0.3151371479034424,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920959472656,0.838854968547821,0.3152854740619659,0.2223498821258545,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49188232421875,0.8163706064224243,0.288622111082077,0.2759613692760467,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.7125537395477295,0.1891863644123077,0.8635584712028503,286.49224853515625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0464172363281,286.4969177246094,1.0,0.4457234144210815,1.0,1.0,0.0,1.0,-2.279489755630493,2.2794857025146484,4.176696165814064e-06,1.7591042518615725,0.5318539142608643,0.5318539142608643,0.0,103.49185943603516,104.0,12229.8623046875,-0.0,1077.9249267578125,1.0,283.1499938964844,285.7406616210937,290.7451477050781,291.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,20240.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064884424209595,1.0,0.0,0.0,1.1173045635223389,1.117309808731079,8.329838863119221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.6337890625,0.0,82.61186981201172,1895.4371337890625,0.0,527.2310791015625,0.345095545053482,1.0,0.0,3.0,1.0,0.0
12335040,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.7717200517654419,0.2439052462577819,0.221916526556015,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.8511670231819153,0.3302080929279327,0.3151371479034424,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920959472656,0.838854968547821,0.3152854740619659,0.2223498821258545,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49188232421875,0.8163706064224243,0.288622111082077,0.2759613692760467,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.7125537395477295,0.1891863644123077,0.8635584712028503,286.49224853515625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0464172363281,286.4969177246094,1.0,0.4457234144210815,1.0,1.0,0.0,1.0,-2.279489755630493,2.2794857025146484,4.176696165814064e-06,1.7591042518615725,0.5318539142608643,0.5318539142608643,0.0,103.49185943603516,104.0,12229.8623046875,-0.0,1077.9249267578125,1.0,283.1499938964844,285.7406616210937,290.7451477050781,291.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,20240.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064884424209595,1.0,0.0,0.0,1.1173045635223389,1.117309808731079,8.329838863119221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.6337890625,0.0,82.61186981201172,1895.4371337890625,0.0,527.2310791015625,0.345095545053482,1.0,0.0,3.0,1.0,0.0
12335100,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.7675963044166565,0.2432385236024856,0.221390888094902,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350341796875,0.8467438220977783,0.3292468786239624,0.3143089115619659,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5349426269531,0.8346498012542725,0.3144173622131347,0.2218027114868164,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53472900390625,0.8120666146278381,0.2876923978328705,0.2751626968383789,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334777832031,0.7085380554199219,0.1885336935520172,0.8609955906867981,286.5350952148437,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.04644775390625,286.5395812988281,1.0,0.4458977580070495,1.0,1.0,0.0,1.0,-2.2731704711914062,2.273166418075561,4.153645932092331e-06,1.7542099952697754,0.5213610529899597,0.5213610529899597,0.0,105.20612335205078,104.0,11978.3505859375,-0.0,1077.831298828125,1.0,283.1499938964844,285.7955322265625,290.7405700683594,291.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,20028.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001610517501831,1.0,0.0,0.0,1.0716965198516846,1.0717015266418457,7.66367449500649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.811767578125,0.0,76.0046157836914,1895.4371337890625,0.0,507.41644287109375,0.3368059396743774,1.0,0.0,3.0,1.0,0.0
12335160,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757141113281,0.7666676640510559,0.2425810694694519,0.2208034396171569,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5764465332031,0.8457108736038208,0.3282895982265472,0.3134118914604187,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.8336966037750244,0.3135542273521423,0.2212050706148147,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761413574219,0.8109757304191589,0.286765456199646,0.2742939889431,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749206542969,0.7074655890464783,0.1878866702318191,0.8581116795539856,286.57647705078125,288.150146484375,291.5692443847656,287.7984619140625,291.5710754394531,297.0465393066406,286.58087158203125,1.0,0.4448214769363403,1.0,1.0,0.0,1.0,-2.266162633895874,2.26615834236145,4.128128693992039e-06,1.748762845993042,0.5108203291893005,0.5108203291893005,0.0,105.1336898803711,92.0,11727.654296875,-0.0,1070.1025390625,1.0,283.1499938964844,285.84881591796875,290.7357788085937,291.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,19859.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939844906330108,1.0,0.0,0.0,1.0284812450408936,1.0284861326217651,7.058073947519007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.60791015625,0.0,70.17437744140625,1895.4371337890625,0.0,488.811279296875,0.3292112648487091,1.0,0.0,3.0,1.0,0.0
12335220,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.770919919013977,0.2413011491298675,0.2195308953523636,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.850102424621582,0.3263941407203674,0.3115001022815704,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.8380029797554016,0.3118511140346527,0.2199253737926483,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.815038800239563,0.2849277853965759,0.2724358737468719,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.7111243605613708,0.1866177767515182,0.8518111109733582,286.6576538085937,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.04693603515625,286.6620178222656,1.0,0.4399598836898803,1.0,1.0,0.0,1.0,-2.2510013580322266,2.250997304916382,4.073191121278796e-06,1.73696768283844,0.4896135628223419,0.4896135628223419,0.0,101.5820083618164,80.0,11228.064453125,-0.0,1040.500732421875,1.0,283.1499938964844,285.9532775878906,290.72100830078125,291.5638427734375,293.1499938964844,293.1499938964844,283.1499938964844,19594.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810704886913299,1.0,0.0,0.0,0.9476142525672911,0.9476189017295836,5.991790175130518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.756591796875,0.0,60.26193237304688,1895.4371337890625,0.0,452.14007568359375,0.3156292736530304,1.0,0.0,3.0,1.0,0.0
12335280,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.770919919013977,0.2413011491298675,0.2195308953523636,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.850102424621582,0.3263941407203674,0.3115001022815704,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.8380029797554016,0.3118511140346527,0.2199253737926483,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.815038800239563,0.2849277853965759,0.2724358737468719,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.7111243605613708,0.1866177767515182,0.8518111109733582,286.6576538085937,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.04693603515625,286.6620178222656,1.0,0.4399598836898803,1.0,1.0,0.0,1.0,-2.2510013580322266,2.250997304916382,4.073191121278796e-06,1.73696768283844,0.4896135628223419,0.4896135628223419,0.0,101.5820083618164,80.0,11228.064453125,-0.0,1040.500732421875,1.0,283.1499938964844,285.9532775878906,290.72100830078125,291.5638427734375,293.1499938964844,293.1499938964844,283.1499938964844,19594.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810704886913299,1.0,0.0,0.0,0.9476142525672911,0.9476189017295836,5.991790175130518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.756591796875,0.0,60.26193237304688,1895.4371337890625,0.0,452.14007568359375,0.3156292736530304,1.0,0.0,3.0,1.0,0.0
12335340,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374267578125,0.7818596363067627,0.2400715500116348,0.2181870937347412,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381286621094,0.8616166114807129,0.3245304226875305,0.3094948232173919,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.8491271734237671,0.3101858496665954,0.2185807228088379,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.8254587650299072,0.2831178903579712,0.2704805731773376,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.7203803658485413,0.1853876709938049,0.8451005220413208,286.7381591796875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04766845703125,286.7425537109375,1.0,0.4325652420520782,1.0,1.0,0.0,1.0,-2.234954595565796,2.234950542449951,4.015454578620847e-06,1.72447407245636,0.4682492911815643,0.4682492911815643,0.0,94.91917419433594,68.0,10730.84375,-0.0,998.5095825195312,1.0,283.1499938964844,286.0566101074219,290.7015991210937,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19392.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665744602680206,1.0,0.0,0.0,0.8729841113090515,0.8729885816574097,5.0851777899652006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.644775390625,0.0,52.1467170715332,1895.4371337890625,0.0,414.3038635253906,0.3037954568862915,1.0,0.0,3.0,1.0,0.0
12335400,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374267578125,0.7818596363067627,0.2400715500116348,0.2181870937347412,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381286621094,0.8616166114807129,0.3245304226875305,0.3094948232173919,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.8491271734237671,0.3101858496665954,0.2185807228088379,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.8254587650299072,0.2831178903579712,0.2704805731773376,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.7203803658485413,0.1853876709938049,0.8451005220413208,286.7381591796875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04766845703125,286.7425537109375,1.0,0.4325652420520782,1.0,1.0,0.0,1.0,-2.234954595565796,2.234950542449951,4.015454578620847e-06,1.72447407245636,0.4682492911815643,0.4682492911815643,0.0,94.91917419433594,68.0,10730.84375,-0.0,998.5095825195312,1.0,283.1499938964844,286.0566101074219,290.7015991210937,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19392.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665744602680206,1.0,0.0,0.0,0.8729841113090515,0.8729885816574097,5.0851777899652006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.644775390625,0.0,52.1467170715332,1895.4371337890625,0.0,414.3038635253906,0.3037954568862915,1.0,0.0,3.0,1.0,0.0
12335460,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.7991032600402832,0.2388884425163269,0.2168154418468475,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.8801314830780029,0.3226991593837738,0.3074456751346588,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.8670331239700317,0.3085585832595825,0.2172078341245651,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.8417302966117859,0.281336098909378,0.2684775292873382,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8171691894531,0.7342910170555115,0.1841949224472046,0.8382075428962708,286.8187561035156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0486755371094,286.8231506347656,1.0,0.4235385656356811,1.0,1.0,0.0,1.0,-2.21851110458374,2.2185070514678955,3.956735326937633e-06,1.711665391921997,0.446738988161087,0.446738988161087,0.0,86.36196899414062,56.0,10236.578125,-0.0,949.5286254882812,1.0,283.1499938964844,286.1596374511719,290.6827087402344,291.45166015625,293.1499938964844,293.1499938964844,283.1499938964844,19227.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506719708442688,1.0,0.0,0.0,0.8037697672843933,0.8037740588188171,4.310789591954745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.6572265625,0.0,45.40292739868164,1895.4371337890625,0.0,376.4298400878906,0.2933744490146637,1.0,0.0,3.0,1.0,0.0
12335520,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.7991032600402832,0.2388884425163269,0.2168154418468475,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.8801314830780029,0.3226991593837738,0.3074456751346588,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.8670331239700317,0.3085585832595825,0.2172078341245651,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.8417302966117859,0.281336098909378,0.2684775292873382,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8171691894531,0.7342910170555115,0.1841949224472046,0.8382075428962708,286.8187561035156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0486755371094,286.8231506347656,1.0,0.4235385656356811,1.0,1.0,0.0,1.0,-2.21851110458374,2.2185070514678955,3.956735326937633e-06,1.711665391921997,0.446738988161087,0.446738988161087,0.0,86.36196899414062,56.0,10236.578125,-0.0,949.5286254882812,1.0,283.1499938964844,286.1596374511719,290.6827087402344,291.45166015625,293.1499938964844,293.1499938964844,283.1499938964844,19227.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506719708442688,1.0,0.0,0.0,0.8037697672843933,0.8037740588188171,4.310789591954745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.6572265625,0.0,45.40292739868164,1895.4371337890625,0.0,376.4298400878906,0.2933744490146637,1.0,0.0,3.0,1.0,0.0
12335580,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.8224325180053711,0.2377439588308334,0.2154371440410614,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.9069978594779968,0.3208968341350555,0.3053793907165527,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.8932585120201111,0.3069637715816498,0.2158250659704208,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.8657149076461792,0.2795779705047607,0.2664525806903839,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.7544400095939636,0.1830338984727859,0.8312482833862305,286.8993835449219,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.04986572265625,286.9038391113281,1.0,0.4134186506271362,1.0,1.0,0.0,1.0,-2.201921224594116,2.2019171714782715,3.897953320119996e-06,1.6987380981445312,0.4250885844230652,0.4250885844230652,0.0,76.65296173095703,44.0,9746.5419921875,-0.0,896.7738037109375,1.0,283.1499938964844,286.2623596191406,290.6661071777344,291.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,19089.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433937132358551,1.0,0.0,0.0,0.739544689655304,0.7395488023757935,3.649406821182311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.5888671875,0.0,39.7505111694336,1895.4371337890625,0.0,340.167724609375,0.2841323912143707,1.0,0.0,3.0,1.0,0.0
12335640,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.8224325180053711,0.2377439588308334,0.2154371440410614,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.9069978594779968,0.3208968341350555,0.3053793907165527,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.8932585120201111,0.3069637715816498,0.2158250659704208,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.8657149076461792,0.2795779705047607,0.2664525806903839,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.7544400095939636,0.1830338984727859,0.8312482833862305,286.8993835449219,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.04986572265625,286.9038391113281,1.0,0.4134186506271362,1.0,1.0,0.0,1.0,-2.201921224594116,2.2019171714782715,3.897953320119996e-06,1.6987380981445312,0.4250885844230652,0.4250885844230652,0.0,76.65296173095703,44.0,9746.5419921875,-0.0,896.7738037109375,1.0,283.1499938964844,286.2623596191406,290.6661071777344,291.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,19089.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433937132358551,1.0,0.0,0.0,0.739544689655304,0.7395488023757935,3.649406821182311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.5888671875,0.0,39.7505111694336,1895.4371337890625,0.0,340.167724609375,0.2841323912143707,1.0,0.0,3.0,1.0,0.0
12335700,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389343261719,0.836659848690033,0.2371836751699447,0.2147486060857772,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.9261188507080078,0.3200049102306366,0.3043439984321594,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.9106605648994446,0.3061766028404236,0.215132787823677,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.8817747831344604,0.2787059843540191,0.2654358744621277,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.7680191397666931,0.1824632436037063,0.8277615904808044,286.939697265625,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0505065917969,286.94415283203125,1.0,0.4080501496791839,1.0,1.0,0.0,1.0,-2.1936097145080566,2.193605661392212,3.868678049911978e-06,1.6922602653503418,0.4142104089260101,0.4142104089260101,0.0,71.50900268554688,44.0,9503.8515625,-0.0,869.5838012695312,1.0,283.1499938964844,286.31353759765625,290.6586303710937,291.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,19030.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254300594329834,1.0,0.0,0.0,0.7092222571372986,0.7092263102531433,3.3562798762432073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.5029296875,0.0,37.26950073242188,1895.4371337890625,0.0,322.9720764160156,0.2798978984355926,1.0,0.0,3.0,1.0,0.0
12335760,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.8540897369384766,0.2366349548101425,0.2140628546476364,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.9492793083190918,0.3191227316856384,0.3033100068569183,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.9336342215538024,0.3054001033306122,0.2144419997930526,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.9013500809669496,0.277841717004776,0.2644189894199371,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.784778892993927,0.1819005012512207,0.8242796063423157,286.9837951660156,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0511779785156,286.9891967773437,1.0,0.4025247693061828,1.0,1.0,0.0,1.0,-2.185311079025269,2.185307264328003,3.8395642150135245e-06,1.685791015625,0.4033599197864532,0.4033599197864532,0.0,66.23654174804688,32.0,9273.416015625,-0.0,842.1255493164062,1.0,283.1499938964844,286.3648986816406,290.6514587402344,291.34625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18975.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169102907180786,1.0,0.0,0.0,0.6800909042358398,0.6800949573516846,3.0862238986628654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.638916015625,0.0,34.98816680908203,1895.4371337890625,0.0,306.489990234375,0.2758871018886566,1.0,0.0,3.0,1.0,0.0
12335820,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.9046807885169984,0.2356176376342773,0.2127429395914077,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9990000128746032,0.3174521923065185,0.3009195923805237,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.9888259768486024,0.3039231300354004,0.2130983769893646,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.9601393938064576,0.2761735916137695,0.2624229788780212,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818176269531,0.8295350670814514,0.1808244287967682,0.817460834980011,287.08380126953125,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0528564453125,287.08935546875,1.0,0.3910695016384125,1.0,1.0,0.0,1.0,-2.16839861869812,2.1683948040008545,3.780635324801551e-06,1.6726313829421997,0.3818886280059814,0.3818886280059814,0.0,55.46198654174805,50.0,8825.634765625,-0.0,786.7732543945312,1.0,283.1499938964844,286.47149658203125,290.6382751464844,291.2982482910156,293.1499938964844,293.1499938964844,283.1499938964844,18868.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000968039035797,1.0,0.0,0.0,0.6256923675537109,0.6256962418556213,2.6122524587890442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.7978515625,0.0,30.971792221069336,1895.4371337890625,0.0,275.8477478027344,0.2685171067714691,1.0,0.0,3.0,1.0,0.0
12335880,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.9046807885169984,0.2356176376342773,0.2127429395914077,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9990000128746032,0.3174521923065185,0.3009195923805237,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.9888259768486024,0.3039231300354004,0.2130983769893646,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.9601393938064576,0.2761735916137695,0.2624229788780212,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818176269531,0.8295350670814514,0.1808244287967682,0.817460834980011,287.08380126953125,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0528564453125,287.08935546875,1.0,0.3910695016384125,1.0,1.0,0.0,1.0,-2.16839861869812,2.1683948040008545,3.780635324801551e-06,1.6726313829421997,0.3818886280059814,0.3818886280059814,0.0,55.46198654174805,50.0,8825.634765625,-0.0,786.7732543945312,1.0,283.1499938964844,286.47149658203125,290.6382751464844,291.2982482910156,293.1499938964844,293.1499938964844,283.1499938964844,18868.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000968039035797,1.0,0.0,0.0,0.6256923675537109,0.6256962418556213,2.6122524587890442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.7978515625,0.0,30.971792221069336,1895.4371337890625,0.0,275.8477478027344,0.2685171067714691,1.0,0.0,3.0,1.0,0.0
