time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.9076107740402222,0.2346300631761551,0.2118325978517532,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.182373046875,0.9990000128746032,0.3163149356842041,0.2977045774459839,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822814941406,0.991077482700348,0.3024876713752746,0.2120762318372726,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819763183594,0.9625741839408876,0.2745344936847687,0.2608488500118255,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802978515625,0.8314441442489624,0.1797765344381332,0.8126205205917358,287.18243408203125,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0546264648437,287.1886291503906,1.0,0.3891465067863464,1.0,1.0,0.0,1.0,-2.154649496078491,2.1546456813812256,3.7327472455217503e-06,1.66172456741333,0.3605071604251861,0.3605071604251861,0.0,54.425899505615234,68.0,8387.724609375,-0.0,770.6082763671875,1.0,283.1499938964844,286.57647705078125,290.6254577636719,291.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18761.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838745057582855,1.0,0.0,0.0,0.5755335688591003,0.5755374431610107,2.2102165431192592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2722.912109375,0.0,27.52493476867676,1895.4371337890625,0.0,248.2127380371093,0.2620213031768799,1.0,0.0,3.0,1.0,0.0
12336000,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.9076107740402222,0.2346300631761551,0.2118325978517532,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.182373046875,0.9990000128746032,0.3163149356842041,0.2977045774459839,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822814941406,0.991077482700348,0.3024876713752746,0.2120762318372726,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819763183594,0.9625741839408876,0.2745344936847687,0.2608488500118255,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802978515625,0.8314441442489624,0.1797765344381332,0.8126205205917358,287.18243408203125,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0546264648437,287.1886291503906,1.0,0.3891465067863464,1.0,1.0,0.0,1.0,-2.154649496078491,2.1546456813812256,3.7327472455217503e-06,1.66172456741333,0.3605071604251861,0.3605071604251861,0.0,54.425899505615234,68.0,8387.724609375,-0.0,770.6082763671875,1.0,283.1499938964844,286.57647705078125,290.6254577636719,291.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18761.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838745057582855,1.0,0.0,0.0,0.5755335688591003,0.5755374431610107,2.2102165431192592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2722.912109375,0.0,27.52493476867676,1895.4371337890625,0.0,248.2127380371093,0.2620213031768799,1.0,0.0,3.0,1.0,0.0
12336060,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.872360110282898,0.2336310744285583,0.2111723721027374,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.9701231718063354,0.314480185508728,0.2987484037876129,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901916503906,0.9558027386665344,0.3010595142841339,0.2112619131803512,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.9211378693580629,0.2728942632675171,0.2595479488372803,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8007702827453613,0.1787134855985641,0.809043288230896,287.29034423828125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0560913085937,287.2960205078125,1.0,0.3933284282684326,1.0,1.0,0.0,1.0,-2.1468286514282227,2.146824836730957,3.706015604620916e-06,1.6557422876358032,0.3394611179828644,0.3394611179828644,0.0,60.17396926879883,86.0,7972.92138671875,-0.0,785.228515625,1.0,283.1499938964844,286.6864013671875,290.6117248535156,291.2073669433594,293.1499938964844,293.1499938964844,283.1499938964844,18659.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368362158536911,1.0,0.0,0.0,0.5298845767974854,0.5298883318901062,1.8735098805677808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.155517578125,0.0,24.58611869812012,1895.4371337890625,0.0,223.0858154296875,0.2563980519771576,1.0,0.0,3.0,1.0,0.0
12336120,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.872360110282898,0.2336310744285583,0.2111723721027374,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.9701231718063354,0.314480185508728,0.2987484037876129,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901916503906,0.9558027386665344,0.3010595142841339,0.2112619131803512,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.9211378693580629,0.2728942632675171,0.2595479488372803,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8007702827453613,0.1787134855985641,0.809043288230896,287.29034423828125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0560913085937,287.2960205078125,1.0,0.3933284282684326,1.0,1.0,0.0,1.0,-2.1468286514282227,2.146824836730957,3.706015604620916e-06,1.6557422876358032,0.3394611179828644,0.3394611179828644,0.0,60.17396926879883,86.0,7972.92138671875,-0.0,785.228515625,1.0,283.1499938964844,286.6864013671875,290.6117248535156,291.2073669433594,293.1499938964844,293.1499938964844,283.1499938964844,18659.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368362158536911,1.0,0.0,0.0,0.5298845767974854,0.5298883318901062,1.8735098805677808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.155517578125,0.0,24.58611869812012,1895.4371337890625,0.0,223.0858154296875,0.2563980519771576,1.0,0.0,3.0,1.0,0.0
12336180,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925476074219,0.8308234214782715,0.2325730621814727,0.2106220126152038,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934936523437,0.9168639183044434,0.3126742541790008,0.2974579930305481,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.9026658535003662,0.2995894849300384,0.2105456292629242,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39306640625,0.872846245765686,0.2712081968784332,0.2583744525909424,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914489746094,0.7604825496673584,0.1775914430618286,0.8059981465339661,287.3935241699219,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0567626953125,287.3993530273437,1.0,0.4012241661548614,1.0,1.0,0.0,1.0,-2.140244245529175,2.1402406692504883,3.6833660033153137e-06,1.650567650794983,0.3185599446296692,0.3185599446296692,0.0,70.23279571533203,104.0,7568.06494140625,-0.0,815.4678955078125,1.0,283.1499938964844,286.791015625,290.5960998535156,291.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,18569.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536202907562256,1.0,0.0,0.0,0.4880939722061157,0.4882849752902984,1.5896457483677295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.800537109375,0.0,22.06514358520508,1895.4371337890625,0.0,199.9726409912109,0.2515355944633484,1.0,0.0,3.0,1.0,0.0
12336240,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925476074219,0.8308234214782715,0.2325730621814727,0.2106220126152038,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934936523437,0.9168639183044434,0.3126742541790008,0.2974579930305481,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.9026658535003662,0.2995894849300384,0.2105456292629242,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39306640625,0.872846245765686,0.2712081968784332,0.2583744525909424,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914489746094,0.7604825496673584,0.1775914430618286,0.8059981465339661,287.3935241699219,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0567626953125,287.3993530273437,1.0,0.4012241661548614,1.0,1.0,0.0,1.0,-2.140244245529175,2.1402406692504883,3.6833660033153137e-06,1.650567650794983,0.3185599446296692,0.3185599446296692,0.0,70.23279571533203,104.0,7568.06494140625,-0.0,815.4678955078125,1.0,283.1499938964844,286.791015625,290.5960998535156,291.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,18569.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536202907562256,1.0,0.0,0.0,0.4880939722061157,0.4882849752902984,1.5896457483677295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.800537109375,0.0,22.06514358520508,1895.4371337890625,0.0,199.9726409912109,0.2515355944633484,1.0,0.0,3.0,1.0,0.0
12336300,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.8114170432090759,0.2320181876420974,0.2103709876537323,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44451904296875,0.8923780918121338,0.3117832243442535,0.2968676686286926,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4444274902344,0.8796004056930542,0.2988334596157074,0.2102099955081939,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.851166844367981,0.2703425586223602,0.2578168511390686,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424743652344,0.7422085404396057,0.1770044714212417,0.8045977354049683,287.444580078125,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.05682373046875,287.4504699707031,1.0,0.4060900509357452,1.0,1.0,0.0,1.0,-2.1364786624908447,2.136475086212158,3.670480964501621e-06,1.647629737854004,0.3081718981266022,0.3081718981266022,0.0,76.48593139648438,104.0,7366.3017578125,-0.0,834.8203735351562,1.0,283.1499938964844,286.84210205078125,290.5872497558594,291.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18503.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464913070201874,1.0,0.0,0.0,0.4682394862174988,0.4729126989841461,1.4629502054219756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2390.07080078125,0.0,21.10374641418457,1895.4371337890625,0.0,188.94744873046875,0.2494746148586273,1.0,0.0,3.0,1.0,0.0
12336360,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954528808594,0.7920494079589844,0.2314503043889999,0.2101285010576248,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49639892578125,0.8708245158195496,0.3108944296836853,0.2963041067123413,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.8587946891784668,0.2980669438838959,0.2098829597234726,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.8319885730743408,0.2694644927978515,0.2572694718837738,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.7259315252304077,0.1764026433229446,0.8032358884811401,287.4964294433594,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0567321777344,287.50244140625,1.0,0.4114112854003906,1.0,1.0,0.0,1.0,-2.132824659347534,2.132821083068848,3.658002469819621e-06,1.6447798013687134,0.2978436052799225,0.2978436052799225,0.0,83.32614135742188,107.0,7163.62451171875,-0.0,856.3380737304688,1.0,283.1499938964844,286.8931884765625,290.578125,291.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,18398.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395850956439972,1.0,0.0,0.0,0.4487788677215576,0.4676246643066406,1.3438731016890417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.941162109375,0.0,20.608545303344727,1895.4371337890625,0.0,178.30606079101562,0.2478851824998855,1.0,0.0,3.0,1.0,0.0
12336420,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59735107421875,0.7682921886444092,0.2302997708320617,0.2094778567552566,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.8453187346458435,0.3091228902339935,0.2950307428836822,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.8344041109085083,0.2965205609798431,0.2091028243303299,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59783935546875,0.8082889318466187,0.2676862478256225,0.2559965848922729,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962829589844,0.7045854330062866,0.1751700937747955,0.7996336221694946,287.5982971191406,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0562744140625,287.6039123535156,1.0,0.4180393815040588,1.0,1.0,0.0,1.0,-2.123723268508911,2.1237196922302246,3.6270682812755695e-06,1.637710452079773,0.2773159742355346,0.2773159742355346,0.0,93.10826110839844,95.0,6766.3955078125,-0.0,883.36083984375,1.0,283.1499938964844,286.9939270019531,290.5572509765625,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18212.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263029754161834,1.0,0.0,0.0,0.4126631617546081,0.4730201661586761,1.1362787155633214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2204.19189453125,0.0,20.43221092224121,1895.4371337890625,0.0,157.80364990234375,0.2459263950586319,1.0,0.0,3.0,1.0,0.0
12336480,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59735107421875,0.7682921886444092,0.2302997708320617,0.2094778567552566,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.8453187346458435,0.3091228902339935,0.2950307428836822,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.8344041109085083,0.2965205609798431,0.2091028243303299,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59783935546875,0.8082889318466187,0.2676862478256225,0.2559965848922729,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962829589844,0.7045854330062866,0.1751700937747955,0.7996336221694946,287.5982971191406,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0562744140625,287.6039123535156,1.0,0.4180393815040588,1.0,1.0,0.0,1.0,-2.123723268508911,2.1237196922302246,3.6270682812755695e-06,1.637710452079773,0.2773159742355346,0.2773159742355346,0.0,93.10826110839844,95.0,6766.3955078125,-0.0,883.36083984375,1.0,283.1499938964844,286.9939270019531,290.5572509765625,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18212.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263029754161834,1.0,0.0,0.0,0.4126631617546081,0.4730201661586761,1.1362787155633214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2204.19189453125,0.0,20.43221092224121,1895.4371337890625,0.0,157.80364990234375,0.2459263950586319,1.0,0.0,3.0,1.0,0.0
12336540,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68963623046875,0.7624015808105469,0.2291489541530609,0.2085364907979965,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.838936448097229,0.3073524832725525,0.2934595942497253,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903381347656,0.8283377885818481,0.2949650287628174,0.2080926448106765,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.8014798164367676,0.2658893167972564,0.2544023394584656,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68865966796875,0.6983687281608582,0.1739211827516555,0.7945005893707275,287.6904602050781,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.05572509765625,287.6954650878906,1.0,0.4176895916461944,1.0,1.0,0.0,1.0,-2.111415386199951,2.1114118099212646,3.585464583011344e-06,1.62815260887146,0.2567905187606811,0.2567905187606811,0.0,95.16731262207033,83.0,6386.14599609375,-0.0,879.349609375,1.0,283.1499938964844,287.0864562988281,290.5304870605469,291.0154113769531,293.1499938964844,293.1499938964844,283.1499938964844,18134.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131106197834015,1.0,0.0,0.0,0.3805097341537475,0.4791197478771209,9.67478985813841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.223388671875,0.0,20.42631721496582,1895.4371337890625,0.0,137.16090393066406,0.2447481155395507,1.0,0.0,3.0,1.0,0.0
12336600,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68963623046875,0.7624015808105469,0.2291489541530609,0.2085364907979965,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.838936448097229,0.3073524832725525,0.2934595942497253,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903381347656,0.8283377885818481,0.2949650287628174,0.2080926448106765,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.8014798164367676,0.2658893167972564,0.2544023394584656,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68865966796875,0.6983687281608582,0.1739211827516555,0.7945005893707275,287.6904602050781,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.05572509765625,287.6954650878906,1.0,0.4176895916461944,1.0,1.0,0.0,1.0,-2.111415386199951,2.1114118099212646,3.585464583011344e-06,1.62815260887146,0.2567905187606811,0.2567905187606811,0.0,95.16731262207033,83.0,6386.14599609375,-0.0,879.349609375,1.0,283.1499938964844,287.0864562988281,290.5304870605469,291.0154113769531,293.1499938964844,293.1499938964844,283.1499938964844,18134.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131106197834015,1.0,0.0,0.0,0.3805097341537475,0.4791197478771209,9.67478985813841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.223388671875,0.0,20.42631721496582,1895.4371337890625,0.0,137.16090393066406,0.2447481155395507,1.0,0.0,3.0,1.0,0.0
12336660,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77301025390625,0.76639324426651,0.2280051410198211,0.2074097096920013,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77374267578125,0.842933177947998,0.3055757284164428,0.2916825115680694,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7736511230469,0.8323436975479126,0.293401688337326,0.2069282829761505,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.8053277134895325,0.2640787065029144,0.2525929510593414,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720947265625,0.7016980648040771,0.1726725101470947,0.7883988618850708,287.7737731933594,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0552673339844,287.7784118652344,1.0,0.4131090342998504,1.0,1.0,0.0,1.0,-2.097029447555542,2.0970258712768555,3.537122438501683e-06,1.6169545650482178,0.2361540049314499,0.2361540049314499,0.0,92.05754852294922,71.0,6021.23681640625,-0.0,854.9889526367188,1.0,283.1499938964844,287.17071533203125,290.499267578125,290.957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18108.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997480034828186,1.0,0.0,0.0,0.3511655330657959,0.4823181629180908,8.370917292666036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.332763671875,0.0,20.364835739135746,1895.4371337890625,0.0,115.6887664794922,0.2438188344240188,1.0,0.0,3.0,1.0,0.0
12336720,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77301025390625,0.76639324426651,0.2280051410198211,0.2074097096920013,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77374267578125,0.842933177947998,0.3055757284164428,0.2916825115680694,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7736511230469,0.8323436975479126,0.293401688337326,0.2069282829761505,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.8053277134895325,0.2640787065029144,0.2525929510593414,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720947265625,0.7016980648040771,0.1726725101470947,0.7883988618850708,287.7737731933594,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0552673339844,287.7784118652344,1.0,0.4131090342998504,1.0,1.0,0.0,1.0,-2.097029447555542,2.0970258712768555,3.537122438501683e-06,1.6169545650482178,0.2361540049314499,0.2361540049314499,0.0,92.05754852294922,71.0,6021.23681640625,-0.0,854.9889526367188,1.0,283.1499938964844,287.17071533203125,290.499267578125,290.957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18108.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997480034828186,1.0,0.0,0.0,0.3511655330657959,0.4823181629180908,8.370917292666036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.332763671875,0.0,20.364835739135746,1895.4371337890625,0.0,115.6887664794922,0.2438188344240188,1.0,0.0,3.0,1.0,0.0
12336780,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8499450683594,0.7774516940116882,0.2268584370613098,0.2061665058135986,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8543617129325867,0.3037828505039215,0.2897700369358063,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8434956669807434,0.2918235659599304,0.2056645005941391,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8161770105361938,0.2622494995594024,0.2506449520587921,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490905761719,0.7115746140480042,0.1714221537113189,0.7817136645317078,287.85064697265625,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0548400878906,287.8549499511719,1.0,0.4057648479938507,1.0,1.0,0.0,1.0,-2.081353187561035,2.081349849700928,3.484837407086161e-06,1.604744791984558,0.2153501361608505,0.2153501361608505,0.0,85.8138198852539,59.0,5670.93359375,-0.0,818.6673583984375,1.0,283.1499938964844,287.25067138671875,290.4977111816406,290.9174194335937,293.1499938964844,293.1499938964844,283.1499938964844,18098.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917493283748626,1.0,0.0,0.0,0.3239651918411255,0.483837217092514,7.362598086757542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.529296875,0.0,20.263063430786133,1895.4371337890625,0.0,87.36087036132812,0.2429846972227096,1.0,0.0,3.0,1.0,0.0
12336840,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8499450683594,0.7774516940116882,0.2268584370613098,0.2061665058135986,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8543617129325867,0.3037828505039215,0.2897700369358063,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8434956669807434,0.2918235659599304,0.2056645005941391,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8161770105361938,0.2622494995594024,0.2506449520587921,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490905761719,0.7115746140480042,0.1714221537113189,0.7817136645317078,287.85064697265625,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0548400878906,287.8549499511719,1.0,0.4057648479938507,1.0,1.0,0.0,1.0,-2.081353187561035,2.081349849700928,3.484837407086161e-06,1.604744791984558,0.2153501361608505,0.2153501361608505,0.0,85.8138198852539,59.0,5670.93359375,-0.0,818.6673583984375,1.0,283.1499938964844,287.25067138671875,290.4977111816406,290.9174194335937,293.1499938964844,293.1499938964844,283.1499938964844,18098.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917493283748626,1.0,0.0,0.0,0.3239651918411255,0.483837217092514,7.362598086757542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.529296875,0.0,20.263063430786133,1895.4371337890625,0.0,87.36087036132812,0.2429846972227096,1.0,0.0,3.0,1.0,0.0
12336900,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.7854815721511841,0.2262805998325348,0.2055130302906036,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8869323730469,0.8627779483795166,0.3028775751590729,0.2887759208679199,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868713378906,0.851660430431366,0.2910263538360595,0.2050051093101501,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866271972656,0.8237020373344421,0.2613257467746734,0.2496326565742492,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88543701171875,0.7183094024658203,0.1707942336797714,0.7782180905342102,287.886962890625,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0546264648437,287.8911437988281,1.0,0.4013657569885254,1.0,1.0,0.0,1.0,-2.0731687545776367,2.0731654167175293,3.4577046790218446e-06,1.598368525505066,0.2048664391040802,0.2048664391040802,0.0,81.91597747802734,59.0,5501.20703125,-0.0,797.6542358398438,1.0,283.1499938964844,287.2900390625,290.5003356933594,290.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18094.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916391789913177,1.0,0.0,0.0,0.3110616207122803,0.4842983782291412,6.935233276550434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1784.44384765625,0.0,20.20649147033692,1895.4371337890625,0.0,86.68559265136719,0.242592379450798,1.0,0.0,3.0,1.0,0.0
12336960,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212951660156,0.7952740788459778,0.2256978452205658,0.2048418968915939,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9219055175781,0.8731914758682251,0.3019648790359497,0.2877607345581054,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9218444824219,0.8617739677429199,0.2902221381664276,0.2043304592370987,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.921630859375,0.8327750563621521,0.2603945136070251,0.2485991716384887,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.92047119140625,0.7261714935302734,0.1701629906892776,0.7746410369873047,287.92193603515625,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.05438232421875,287.92596435546875,1.0,0.3965902030467987,1.0,1.0,0.0,1.0,-2.064796209335327,2.06479287147522,3.430065817155992e-06,1.59184467792511,0.1943175494670868,0.1943175494670868,0.0,77.64451599121094,47.0,5335.181640625,-0.0,775.3213500976562,1.0,283.1499938964844,287.32928466796875,290.48883056640625,290.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18091.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915932536125183,1.0,0.0,0.0,0.2985890805721283,0.4846542179584503,6.546759134806734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.6417236328125,0.0,20.149290084838867,1895.4371337890625,0.0,86.4033432006836,0.242216020822525,1.0,0.0,3.0,1.0,0.0
12337020,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873352050781,0.8200374841690063,0.2245123833417892,0.2034540176391601,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9879150390625,0.9010534882545472,0.3001130223274231,0.2856758236885071,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98785400390625,0.8890855312347412,0.2885884642601013,0.2029417306184768,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9876403808594,0.8571701049804688,0.2585058212280273,0.246477723121643,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.986572265625,0.746694028377533,0.1688860952854156,0.7672820687294006,287.9879455566406,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0538024902344,287.9916687011719,1.0,0.3861507773399353,1.0,1.0,0.0,1.0,-2.047572374343872,2.0475690364837646,3.3735825581970857e-06,1.578421950340271,0.1729962080717086,0.1729962080717086,0.0,68.302001953125,35.0,5014.4716796875,-0.0,727.982421875,1.0,283.1499938964844,287.40826416015625,290.447021484375,290.8323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18083.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907199561595917,1.0,0.0,0.0,0.2748642265796661,0.4852101802825928,5.8620690523980565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1619.5264892578125,0.0,20.0385684967041,1895.4371337890625,0.0,80.98756408691406,0.2415118515491485,1.0,0.0,3.0,1.0,0.0
12337080,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873352050781,0.8200374841690063,0.2245123833417892,0.2034540176391601,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9879150390625,0.9010534882545472,0.3001130223274231,0.2856758236885071,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98785400390625,0.8890855312347412,0.2885884642601013,0.2029417306184768,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9876403808594,0.8571701049804688,0.2585058212280273,0.246477723121643,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.986572265625,0.746694028377533,0.1688860952854156,0.7672820687294006,287.9879455566406,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0538024902344,287.9916687011719,1.0,0.3861507773399353,1.0,1.0,0.0,1.0,-2.047572374343872,2.0475690364837646,3.3735825581970857e-06,1.578421950340271,0.1729962080717086,0.1729962080717086,0.0,68.302001953125,35.0,5014.4716796875,-0.0,727.982421875,1.0,283.1499938964844,287.40826416015625,290.447021484375,290.8323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18083.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907199561595917,1.0,0.0,0.0,0.2748642265796661,0.4852101802825928,5.8620690523980565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1619.5264892578125,0.0,20.0385684967041,1895.4371337890625,0.0,80.98756408691406,0.2415118515491485,1.0,0.0,3.0,1.0,0.0
12337140,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.853833794593811,0.0,0.2020099461078643,297.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.9455974698066713,0.0,0.2835242450237274,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.9317524433135986,0.0,0.2015048861503601,297.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.8945164084434509,0.0,0.2442901581525802,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.7782225012779236,0.0,0.75967937707901,288.0486755371094,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0530090332031,288.0521545410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.029770851135254,2.0297675132751465,3.3157375582959503e-06,1.5645467042922974,0.0,0.0,0.0,58.23393249511719,60.0,4708.8134765625,-0.0,678.4281616210938,0.0,283.1499938964844,287.48883056640625,290.39910888671875,290.76177978515625,293.1499938964844,293.1499938964844,278.1499938964844,18075.625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2526578605175018,0.4856817722320556,5.272161374136885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.936901092529297,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.853833794593811,0.0,0.2020099461078643,297.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.9455974698066713,0.0,0.2835242450237274,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.9317524433135986,0.0,0.2015048861503601,297.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.8945164084434509,0.0,0.2442901581525802,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.7782225012779236,0.0,0.75967937707901,288.0486755371094,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0530090332031,288.0521545410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.029770851135254,2.0297675132751465,3.3157375582959503e-06,1.5645467042922974,0.0,0.0,0.0,58.23393249511719,60.0,4708.8134765625,-0.0,678.4281616210938,0.0,283.1499938964844,287.48883056640625,290.39910888671875,290.76177978515625,293.1499938964844,293.1499938964844,278.1499938964844,18075.625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2526578605175018,0.4856817722320556,5.272161374136885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.936901092529297,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.3582818806171417,0.0,0.0008287387900054,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.3582818806171417,0.0,0.0008727022213861,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.3582818806171417,0.0,0.0006445748731493,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.3582818806171417,0.0,0.0008727021049708,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,0.0041397269815206,288.2647399902344,294.1499938964844,290.3162536621094,287.3811340332031,290.3353881835937,296.63800048828125,286.9129943847656,0.0,0.0,0.8006135821342468,0.8006135821342468,0.1993864476680755,1.0,-0.0092432592064142,0.0092937937006354,-5.053437780588865e-05,-0.0113679878413677,0.0,0.0,0.0,-0.0485699400305748,60.0,968.2808227539062,-0.0,-5.31768637301866e-06,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,3.110617399215698e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5542796557650566e-14,1.1309998619070396e-13,8.499993591025833e-20,5.046090212346144e-10,5.046084661231021e-10,5.355020643089308e-16,0.0,0.0,-0.0,0.0,0.0,7.257159345283081e-23,3.681891335085302e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.0008209111401811,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0011221994645893,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,0.0008000876987352,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,0.0009791528573259,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.0,0.0,0.003192953299731,288.2637023925781,294.1499938964844,290.2825012207031,287.3567199707031,290.3333435058594,296.01434326171875,286.24395751953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084589188918471,0.0083464998751878,0.0001124193004216,-0.0117225255817174,0.0,0.0,0.0,-0.0450092703104019,60.0,401.3244018554688,-0.0,-4.6964501052571e-06,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.257072894577719e-28,-4.473702223288278e-28,-3.0742802498580754e-31,-3.818357111002463e-18,-3.8156121121397064e-18,-2.744696142118009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,0.000116017050459,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,0.0001295385300181,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,9.485457849223168e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,0.0001254496892215,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,0.0005535848322324,288.25860595703125,294.1499938964844,290.2490539550781,287.3324279785156,290.3318786621094,295.237060546875,285.99566650390625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012236274778842,0.0030450937338173,-0.0018214661395177,-0.0159951020032167,0.0,0.0,0.0,-0.0084475642070174,60.0,166.88186645507812,-0.0,-1.020637867554797e-07,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.005821706999132e-35,-4.1342555317871056e-35,-9.426789559205022e-36,-1.3800397804292717e-21,-1.1120826383438702e-21,-2.6795721781604827e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,9.652142034610732e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,0.0001020966374198,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,7.535746408393607e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,0.0001018441544147,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,0.0004805428907275,288.256591796875,294.1499938964844,290.2157897949219,287.3081970214844,290.3318786621094,294.49658203125,285.9207763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010279353009536,0.0008034812635742,0.0002244539937237,-0.0181684680283069,0.0,0.0,0.0,-0.0083773843944072,60.0,69.1374740600586,-0.0,-7.202095275715692e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3220481889283217e-37,-2.898612778386399e-37,-1.4539657626390182e-37,-1.8989055813696723e-21,-1.0083094377661117e-21,-8.905960426293647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.521803440293296e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148132324219,0.0,0.0,0.0001002672725007,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149963378906,0.0,0.0,7.405728683806956e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147521972656,0.0,0.0,0.0001002683493425,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0004756411362905,288.2545166015625,294.1499938964844,290.1827087402344,287.28399658203125,290.3306884765625,293.862060546875,285.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148655856028,3.5982697710323925e-08,0.0010148296132683,-0.0189305394887924,0.0,0.0,0.0,-0.008575439453125,60.0,29.76454162597656,-0.0,-7.019735903668335e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9936273251949167e-41,2.420743097121121e-41,1.3055897792114318e-41,-1.983390085207495e-21,-9.914124158295121e-22,-9.919776693779828e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,9.521181345917284e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,0.0001002627031994,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,7.405369251500815e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,0.0001002626813715,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,0.0004756030684802,288.2523193359375,294.1499938964844,290.1498413085937,287.2598876953125,290.3291931152344,293.315673828125,285.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146129643544,7.574523230857722e-09,0.0010146053973585,-0.0188913885504007,0.0,0.0,0.0,-0.0085670286789536,60.0,13.6802978515625,-0.0,-7.018758196863929e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9829932566177325e-21,-9.914915795990729e-22,-9.915016770186597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,9.518730075797066e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,0.0001002369317575,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,7.403465133393183e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0001002368881017,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0004754804831463,288.24755859375,294.1499938964844,290.0847473144531,287.2118835449219,290.32537841796875,292.44195556640625,286.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,4.469826698303223,-0.0,-7.015118796971366e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.91492993237815e-22,-9.914926903152274e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,9.518730075797066e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,0.0001002369317575,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,7.403465133393183e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0001002368881017,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0004754804831463,288.24755859375,294.1499938964844,290.0847473144531,287.2118835449219,290.32537841796875,292.44195556640625,286.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,4.469826698303223,-0.0,-7.015118796971366e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.91492993237815e-22,-9.914926903152274e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,9.51617257669568e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,0.0001002099888864,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,7.401475158985704e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0001002099525067,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084350585937,0.0,0.0,0.0004753527173306,288.24237060546875,294.1499938964844,290.0204772949219,287.1641845703125,290.3204650878906,291.7923278808594,286.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.081725835800171,-0.0,-7.011324498762407e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,9.51617257669568e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,0.0001002099888864,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,7.401475158985704e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0001002099525067,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084350585937,0.0,0.0,0.0004753527173306,288.24237060546875,294.1499938964844,290.0204772949219,287.1641845703125,290.3204650878906,291.7923278808594,286.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.081725835800171,-0.0,-7.011324498762407e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,9.513554687146096e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.000100182420283,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,7.399439346045256e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,0.0001001823839033,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,0.0004752219538204,288.2367553710937,294.1499938964844,289.95709228515625,287.1167907714844,290.31451416015625,291.3035583496094,286.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.782412052154541,-0.0,-7.007443514339684e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
