time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337920,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,9.513554687146096e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.000100182420283,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,7.399439346045256e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,0.0001001823839033,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,0.0004752219538204,288.2367553710937,294.1499938964844,289.95709228515625,287.1167907714844,290.31451416015625,291.3035583496094,286.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.782412052154541,-0.0,-7.007443514339684e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008056640625,0.0,0.0,9.510909876553342e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001001545679173,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,7.397382432827726e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,0.0001001545315375,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,0.0004750898515339,288.23077392578125,294.1499938964844,289.8945617675781,287.0697937011719,290.3075256347656,290.9319152832031,286.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.659617185592652,-0.0,-7.003524160609231e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008056640625,0.0,0.0,9.510909876553342e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001001545679173,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,7.397382432827726e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,0.0001001545315375,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,0.0004750898515339,288.23077392578125,294.1499938964844,289.8945617675781,287.0697937011719,290.3075256347656,290.9319152832031,286.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.659617185592652,-0.0,-7.003524160609231e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.509587835054845e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982116699219,0.0,0.0,0.0001001406490104,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983642578125,0.0,0.0,7.39635361242108e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,0.0001001406053546,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,0.0004750238149426,288.2276306152344,294.1499938964844,289.8636474609375,287.04644775390625,290.3036499023437,290.7796325683594,286.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.612923383712769,-0.0,-7.001565194286742e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.508273069513962e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,0.000100126802863,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,7.395331340376288e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,0.0001001267592073,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,0.0004749581275973,288.22442626953125,294.1499938964844,289.8329467773437,287.023193359375,290.299560546875,290.645263671875,286.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.569364547729492,-0.0,-6.999617596648022e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.50568719417788e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0001000995762296,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,7.393320265691727e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,0.0001000995325739,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,0.0004748289647977,288.2177734375,294.1499938964844,289.7722473144531,286.9769897460937,290.2906188964844,290.4194641113281,286.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.4870707988739014,-0.0,-6.995788481845011e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.50568719417788e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0001000995762296,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,7.393320265691727e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,0.0001000995325739,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,0.0004748289647977,288.2177734375,294.1499938964844,289.7722473144531,286.9769897460937,290.2906188964844,290.4194641113281,286.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.4870707988739014,-0.0,-6.995788481845011e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,9.503197361482309e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872863769531,0.0,0.0,0.0001000733536784,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,7.391383405774832e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,0.0001000733172986,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0004747046041302,288.2108154296875,294.1499938964844,289.7125244140625,286.9312744140625,290.2807922363281,290.23876953125,286.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.4089975357055664,-0.0,-6.992101475589152e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,9.503197361482309e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872863769531,0.0,0.0,0.0001000733536784,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,7.391383405774832e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,0.0001000733172986,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0004747046041302,288.2108154296875,294.1499938964844,289.7125244140625,286.9312744140625,290.2807922363281,290.23876953125,286.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.4089975357055664,-0.0,-6.992101475589152e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.500828309683128e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,0.0001000484044197,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,7.389540405711159e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.000100048360764,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0004745862388517,288.2035827636719,294.1499938964844,289.6537475585937,286.88604736328125,290.2700500488281,290.09100341796875,286.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.3342742919921875,-0.0,-6.98859281555997e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.500828309683128e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,0.0001000484044197,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,7.389540405711159e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.000100048360764,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0004745862388517,288.2035827636719,294.1499938964844,289.6537475585937,286.88604736328125,290.2700500488281,290.09100341796875,286.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.3342742919921875,-0.0,-6.98859281555997e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,9.498574945610017e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775207519531,0.0,0.0,0.000100024670246,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,7.387787627521902e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,0.0001000246338662,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,0.0004744736652355,288.19610595703125,294.1499938964844,289.5959777832031,286.8413391113281,290.25848388671875,289.9676208496094,286.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.262629270553589,-0.0,-6.985255396330103e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,9.498574945610017e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775207519531,0.0,0.0,0.000100024670246,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,7.387787627521902e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,0.0001000246338662,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,0.0004744736652355,288.19610595703125,294.1499938964844,289.5959777832031,286.8413391113281,290.25848388671875,289.9676208496094,286.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.262629270553589,-0.0,-6.985255396330103e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,9.49748864513822e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,0.0001000132324406,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,7.386942888842896e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,0.0001000131960608,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.0,0.0,0.0004744194156955,288.1922912597656,294.1499938964844,289.56744384765625,286.8191833496094,290.2523803710937,289.912841796875,286.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.2278711795806885,-0.0,-6.983646727576345e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,9.49642708292231e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,0.0001000020492938,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724853515625,0.0,0.0,7.386117067653686e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,0.000100002012914,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,0.0004743663885165,288.1884155273437,294.1499938964844,289.5391845703125,286.79718017578125,290.24609375,289.8619079589844,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,2.19380784034729,-0.0,-6.982075007044841e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,9.49437089730054e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.998040331993252e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,7.384517812170088e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,9.998036694014444e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,0.0004742636810988,288.1805114746094,294.1499938964844,289.48345947265625,286.7536315917969,290.23291015625,289.76953125,286.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,2.1276795864105225,-0.0,-6.979030331422109e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,9.49437089730054e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.998040331993252e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,7.384517812170088e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,9.998036694014444e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,0.0004742636810988,288.1805114746094,294.1499938964844,289.48345947265625,286.7536315917969,290.23291015625,289.76953125,286.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,2.1276795864105225,-0.0,-6.979030331422109e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.492392564425244e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,9.995955770136788e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,7.382978947134688e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,9.99595213215798e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,0.0004741648153867,288.1723937988281,294.1499938964844,289.4288024902344,286.7106628417969,290.2189636230469,289.6872863769531,286.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,2.06412935256958,-0.0,-6.976100053179837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.492392564425244e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,9.995955770136788e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,7.382978947134688e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,9.99595213215798e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,0.0004741648153867,288.1723937988281,294.1499938964844,289.4288024902344,286.7106628417969,290.2189636230469,289.6872863769531,286.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,2.06412935256958,-0.0,-6.976100053179837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,9.490475349593908e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.993937419494614e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,7.381487375823781e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,9.993933781515808e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0004740690637845,288.1641540527344,294.1499938964844,289.37518310546875,286.6683349609375,290.2043151855469,289.61260986328125,286.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,2.0029819011688232,-0.0,-6.973261434950474e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,9.490475349593908e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.993937419494614e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,7.381487375823781e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,9.993933781515808e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0004740690637845,288.1641540527344,294.1499938964844,289.37518310546875,286.6683349609375,290.2043151855469,289.61260986328125,286.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,2.0029819011688232,-0.0,-6.973261434950474e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.488606156082824e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.991968545364216e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.380033639492467e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.991964907385408e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0004739756986964,288.1557312011719,294.1499938964844,289.3226928710937,286.626708984375,290.1889953613281,289.5437927246094,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.9441423416137693,-0.0,-6.970493870994687e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.488606156082824e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.991968545364216e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.380033639492467e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.991964907385408e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0004739756986964,288.1557312011719,294.1499938964844,289.3226928710937,286.626708984375,290.1889953613281,289.5437927246094,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.9441423416137693,-0.0,-6.970493870994687e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475830078125,0.0,0.0,9.487685019848868e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.990998660214244e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,7.379317685263231e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,9.990995022235438e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,0.0004739296855404,288.1514587402344,294.1499938964844,289.2968444824219,286.60614013671875,290.1810607910156,289.5111999511719,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.9155738353729248,-0.0,-6.9691310500275e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,9.486771159572528e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,9.99003677861765e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,7.378606824204326e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,9.990033140638845e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0004738840507343,288.14715576171875,294.1499938964844,289.27130126953125,286.58575439453125,290.1729736328125,289.4796142578125,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.8875412940979004,-0.0,-6.967778887201348e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.48496162891388e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.988130477722734e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.377198926405981e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.988127567339689e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0004737936542369,288.1384582519531,294.1499938964844,289.2210693359375,286.5455627441406,290.1563720703125,289.4190368652344,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.83301329612732,-0.0,-6.965100141087532e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.48496162891388e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.988130477722734e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.377198926405981e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.988127567339689e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0004737936542369,288.1384582519531,294.1499938964844,289.2210693359375,286.5455627441406,290.1563720703125,289.4190368652344,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.83301329612732,-0.0,-6.965100141087532e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.483169560553506e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.986243094317616e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,7.375804852927104e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.986239456338808e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0004737041017506,288.1296691894531,294.1499938964844,289.1719970703125,286.506103515625,290.13916015625,289.3614501953125,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.7805272340774536,-0.0,-6.96244768505494e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.483169560553506e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.986243094317616e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,7.375804852927104e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.986239456338808e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0004737041017506,288.1296691894531,294.1499938964844,289.1719970703125,286.506103515625,290.13916015625,289.3614501953125,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.7805272340774536,-0.0,-6.96244768505494e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,9.481389861321075e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.984369535231964e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,7.374420965788886e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.984365897253156e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0004736152186524,288.1207580566406,294.1499938964844,289.1241149902344,286.46746826171875,290.1214294433594,289.3063659667969,286.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.7300035953521729,-0.0,-6.95981512421895e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,9.481389861321075e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.984369535231964e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,7.374420965788886e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.984365897253156e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0004736152186524,288.1207580566406,294.1499938964844,289.1241149902344,286.46746826171875,290.1214294433594,289.3063659667969,286.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.7300035953521729,-0.0,-6.95981512421895e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,9.479622531216592e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,9.982507617678492e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,7.373045809799805e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.982504707295448e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0004735269467346,288.1117858886719,294.1499938964844,289.0774230957031,286.4296569824219,290.1031494140625,289.2534484863281,286.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.6813454627990725,-0.0,-6.957201748036823e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,9.479622531216592e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,9.982507617678492e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,7.373045809799805e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.982504707295448e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0004735269467346,288.1117858886719,294.1499938964844,289.0774230957031,286.4296569824219,290.1031494140625,289.2534484863281,286.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.6813454627990725,-0.0,-6.957201748036823e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,9.478743595536798e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.98158284346573e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,7.372362597379833e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,9.981579205486923e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,0.0004734830581583,288.1072692871094,294.1499938964844,289.0545349121094,286.4110412597656,290.09381103515625,289.2276916503906,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.6577205657958984,-0.0,-6.955902165373119e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,9.477869753027336e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.980661707231776e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,7.371682295342907e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.980658796848728e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,0.0004734393733087,288.10272216796875,294.1499938964844,289.031982421875,286.3926696777344,290.0843811035156,289.2024230957031,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.634544849395752,-0.0,-6.95460968813677e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.476135892327876e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,9.978836897062138e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,7.37033478799276e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,9.97883325908333e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,0.0004733527894131,288.0935974121094,294.1499938964844,288.9877624511719,286.3565673828125,290.0651550292969,289.15313720703125,286.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.5895254611968994,-0.0,-6.95204747103162e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.476135892327876e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,9.978836897062138e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,7.37033478799276e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,9.97883325908333e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,0.0004733527894131,288.0935974121094,294.1499938964844,288.9877624511719,286.3565673828125,290.0651550292969,289.15313720703125,286.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.5895254611968994,-0.0,-6.95204747103162e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,9.474431135458872e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.977041190722956e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,7.369008380919695e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.97703755274415e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,0.0004732676316052,288.0843811035156,294.1499938964844,288.94482421875,286.3213806152344,290.0455017089844,289.10546875,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761868834495,60.0,1.546259522438049,-0.0,-6.949527175947878e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,9.474431135458872e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.977041190722956e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,7.369008380919695e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.97703755274415e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,0.0004732676316052,288.0843811035156,294.1499938964844,288.94482421875,286.3213806152344,290.0455017089844,289.10546875,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761868834495,60.0,1.546259522438049,-0.0,-6.949527175947878e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
