time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,9.472764941165224e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.975286957342178e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,7.367712532868609e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.97528331936337e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,0.0004731843946501,288.0751647949219,294.1499938964844,288.9031982421875,286.2871398925781,290.0254211425781,289.059326171875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.5047105550765991,-0.0,-6.947064434825735e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,9.472764941165224e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.975286957342178e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,7.367712532868609e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.97528331936337e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,0.0004731843946501,288.0751647949219,294.1499938964844,288.9031982421875,286.2871398925781,290.0254211425781,289.059326171875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.5047105550765991,-0.0,-6.947064434825735e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,9.47115186136216e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,9.973587293643504e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,7.366457430180162e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.97358438326046e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,0.0004731038061436,288.0658874511719,294.1499938964844,288.8628845214844,286.2538757324219,290.0049743652344,289.0146484375,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.0,0.0,-0.0082557750865817,60.0,1.4648489952087402,-0.0,-6.944679853404524e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,9.47115186136216e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,9.973587293643504e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,7.366457430180162e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.97358438326046e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,0.0004731038061436,288.0658874511719,294.1499938964844,288.8628845214844,286.2538757324219,290.0049743652344,289.0146484375,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.0,0.0,-0.0082557750865817,60.0,1.4648489952087402,-0.0,-6.944679853404524e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.470370423514396e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.97276438283734e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,7.365849887719378e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.972761472454296e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004730647779069,288.06121826171875,294.1499938964844,288.8432006835937,286.23760986328125,289.99462890625,288.9928894042969,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.935239493799372e-09,0.0010091536678373,-0.0172211937606334,0.0,0.0,0.0,-0.008250911720097,60.0,1.4455796480178833,-0.0,-6.943525221458914e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.469605720369144e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,9.97195893432945e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,7.365254714386538e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.971956023946404e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,0.0004730265645775,288.0565490722656,294.1499938964844,288.8238830566406,286.2215881347656,289.98419189453125,288.971435546875,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925629403298217e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.4266523122787476,-0.0,-6.942394747966318e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,9.468143252888694e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.970419341698288e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,7.364117482211441e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,9.970416431315245e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,0.0004729535139631,288.0472412109375,294.1499938964844,288.7862548828125,286.1903381347656,289.9631042480469,288.9294738769531,286.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.3899681568145752,-0.0,-6.940233276964136e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,9.468143252888694e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.970419341698288e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,7.364117482211441e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,9.970416431315245e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,0.0004729535139631,288.0472412109375,294.1499938964844,288.7862548828125,286.1903381347656,289.9631042480469,288.9294738769531,286.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.3899681568145752,-0.0,-6.940233276964136e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.466782648814842e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,9.968986705644056e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,7.363059557974339e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.96898379526101e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.000472885556519,288.0378723144531,294.1499938964844,288.75,286.1601257324219,289.94171142578125,288.888916015625,286.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160442196702e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.3548816442489624,-0.0,-6.938221730479199e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.466782648814842e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,9.968986705644056e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,7.363059557974339e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.96898379526101e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.000472885556519,288.0378723144531,294.1499938964844,288.75,286.1601257324219,289.94171142578125,288.888916015625,286.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160442196702e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.3548816442489624,-0.0,-6.938221730479199e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,9.46547806961462e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,9.967612277250736e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,7.362043834291399e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.967609366867693e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594177246094,0.0,0.0,0.0004728203639388,288.02850341796875,294.1499938964844,288.7174987792969,286.1329040527344,289.9201354980469,288.8499755859375,286.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.321985363960266,-0.0,-6.936291185866139e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,9.46547806961462e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,9.967612277250736e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,7.362043834291399e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.967609366867693e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594177246094,0.0,0.0,0.0004728203639388,288.02850341796875,294.1499938964844,288.7174987792969,286.1329040527344,289.9201354980469,288.8499755859375,286.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.321985363960266,-0.0,-6.936291185866139e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,9.464168397244066e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,9.966233483282848e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,7.361025927821174e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.966230572899804e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,0.0004727549676317,288.0191345214844,294.1499938964844,288.6908874511719,286.1103820800781,289.8983764648437,288.81353759765625,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.2929911613464355,-0.0,-6.93435566745393e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,9.464168397244066e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,9.966233483282848e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,7.361025927821174e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.966230572899804e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,0.0004727549676317,288.0191345214844,294.1499938964844,288.6908874511719,286.1103820800781,289.8983764648437,288.81353759765625,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.2929911613464355,-0.0,-6.93435566745393e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.463512105867268e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.965542267309502e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,7.360515155596659e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,9.965539356926456e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,0.0004727221967186,288.0144348144531,294.1499938964844,288.6796875,286.1007995605469,289.88751220703125,288.7965393066406,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.2801966667175293,-0.0,-6.933385776619616e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.462855814490469e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.964850323740392e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,7.360004383372143e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.964847413357349e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,0.0004726893675979,288.009765625,294.1499938964844,288.6697692871094,286.0922546386719,289.8766174316406,288.78045654296875,286.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.268442988395691,-0.0,-6.932414464699832e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,9.461537410970776e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.963462071027608e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.358979200944304e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,9.96345916064456e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0004726235347334,288.0003967285156,294.1499938964844,288.6537475585937,286.0782165527344,289.8549194335937,288.75103759765625,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.2478851079940796,-0.0,-6.930466867061116e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,9.461537410970776e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.963462071027608e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.358979200944304e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,9.96345916064456e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0004726235347334,288.0003967285156,294.1499938964844,288.6537475585937,286.0782165527344,289.8549194335937,288.75103759765625,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.2478851079940796,-0.0,-6.930466867061116e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.460208093514666e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.962062176782638e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.357944559771568e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.962059266399592e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0004725571197923,287.99102783203125,294.1499938964844,288.6424255371094,286.0679626464844,289.8333740234375,288.7256164550781,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.2312674522399902,-0.0,-6.928502926939474e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.460208093514666e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.962062176782638e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.357944559771568e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.962059266399592e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0004725571197923,287.99102783203125,294.1499938964844,288.6424255371094,286.0679626464844,289.8333740234375,288.7256164550781,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.2312674522399902,-0.0,-6.928502926939474e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.458862041356042e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,9.960644092643632e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,7.356897549470887e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,9.960641909856348e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0004724898608401,287.981689453125,294.1499938964844,288.6354064941406,286.06121826171875,289.81207275390625,288.7043151855469,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.2182414531707764,-0.0,-6.926514828364817e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.458862041356042e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,9.960644092643632e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,7.356897549470887e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,9.960641909856348e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0004724898608401,287.981689453125,294.1499938964844,288.6354064941406,286.06121826171875,289.81207275390625,288.7043151855469,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.2182414531707764,-0.0,-6.926514828364817e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.457495616516098e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.95920563582331e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,7.355835259659216e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.959202725440264e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,0.0004724216123577,287.97235107421875,294.1499938964844,288.63232421875,286.0576477050781,289.7910461425781,288.68707275390625,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.2084988355636597,-0.0,-6.92449830808073e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.457495616516098e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.95920563582331e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,7.355835259659216e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.959202725440264e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,0.0004724216123577,287.97235107421875,294.1499938964844,288.63232421875,286.0576477050781,289.7910461425781,288.68707275390625,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.2084988355636597,-0.0,-6.92449830808073e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.45680367294699e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,9.95847731246613e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,7.355296838795766e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,9.958474402083084e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,0.0004723870661109,287.9677124023437,294.1499938964844,288.63214111328125,286.05694580078125,289.7806701660156,288.6800231933594,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764758531119241e-09,0.0010076959151774,-0.0167746450752019,0.0,0.0,0.0,-0.0081663969904184,60.0,1.204811930656433,-0.0,-6.923477258169441e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.45610590861179e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,9.957742440747096e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,7.354754052357748e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.957739530364051e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.000472352199722,287.9630432128906,294.1499938964844,288.6327819824219,286.05694580078125,289.7704162597656,288.6739501953125,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.2018102407455444,-0.0,-6.922447681745325e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.454692190047354e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.956253779819237e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,7.353654655162245e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,9.95625086943619e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,0.0004722815938293,287.9537658691406,294.1499938964844,288.63641357421875,286.0588684082031,289.7501525878906,288.6644592285156,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.1976885795593262,-0.0,-6.920362949358605e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.454692190047354e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.956253779819237e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,7.353654655162245e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,9.95625086943619e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,0.0004722815938293,287.9537658691406,294.1499938964844,288.63641357421875,286.0588684082031,289.7501525878906,288.6644592285156,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.1976885795593262,-0.0,-6.920362949358605e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.45325373322703e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.9547381978482e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,7.352535612881184e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.954736015060917e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,0.0004722097073681,287.94451904296875,294.1499938964844,288.64276123046875,286.06304931640625,289.7303771972656,288.6585388183594,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.1960006952285769,-0.0,-6.918241268749625e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.45325373322703e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.9547381978482e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,7.352535612881184e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.954736015060917e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,0.0004722097073681,287.94451904296875,294.1499938964844,288.64276123046875,286.06304931640625,289.7303771972656,288.6585388183594,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.1960006952285769,-0.0,-6.918241268749625e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,9.451789082959294e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.953196422429755e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,7.351396925514564e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.95319351204671e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004721365694422,287.935302734375,294.1499938964844,288.6515197753906,286.0691833496094,289.7110595703125,288.6559143066406,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.1964045763015747,-0.0,-6.916082639918386e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,9.451789082959294e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.953196422429755e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,7.351396925514564e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.95319351204671e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004721365694422,287.935302734375,294.1499938964844,288.6515197753906,286.0691833496094,289.7110595703125,288.6559143066406,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.1964045763015747,-0.0,-6.916082639918386e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,9.450300422031432e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,9.9516284535639e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,7.350238593062386e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,9.951625543180852e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,0.0004720621800515,287.9261474609375,294.1499938964844,288.6622314453125,286.0770263671875,289.6922607421875,288.6561889648437,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.1985987424850464,-0.0,-6.913889194493096e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,9.450300422031432e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,9.9516284535639e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,7.350238593062386e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,9.951625543180852e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,0.0004720621800515,287.9261474609375,294.1499938964844,288.6622314453125,286.0770263671875,289.6922607421875,288.6561889648437,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.1985987424850464,-0.0,-6.913889194493096e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,9.449546632822604e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.950834646588191e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,7.349652150878683e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.950832463800908e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0004720245487987,287.92156982421875,294.1499938964844,288.668212890625,286.0814819335937,289.6830749511719,288.65740966796875,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,1.2003049850463867,-0.0,-6.912779326739837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.448787750443444e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,9.950035746442154e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,7.349062070716172e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.950032836059108e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.0004719866265077,287.9169921875,294.1499938964844,288.6745300292969,286.08624267578125,289.67401123046875,288.6592712402344,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,1.2023537158966064,-0.0,-6.911660932473751e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.447253250982612e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,9.948419756256044e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,7.347868813667446e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.948416845872998e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,0.0004719099961221,287.90789794921875,294.1499938964844,288.68804931640625,286.09649658203125,289.65631103515625,288.6646728515625,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.207318902015686,-0.0,-6.90940211711677e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.447253250982612e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,9.948419756256044e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,7.347868813667446e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.948416845872998e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,0.0004719099961221,287.90789794921875,294.1499938964844,288.68804931640625,286.09649658203125,289.65631103515625,288.6646728515625,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.207318902015686,-0.0,-6.90940211711677e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.445699106436224e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.946782665792853e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598999023437,0.0,0.0,7.346659549511969e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.946779755409808e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,0.0004718323471024,287.8988342285156,294.1499938964844,288.702392578125,286.1075439453125,289.6391906738281,288.6721496582031,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.2132399082183838,-0.0,-6.907114169507622e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
