time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342600,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.445699106436224e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.946782665792853e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598999023437,0.0,0.0,7.346659549511969e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.946779755409808e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,0.0004718323471024,287.8988342285156,294.1499938964844,288.702392578125,286.1075439453125,289.6391906738281,288.6721496582031,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.2132399082183838,-0.0,-6.907114169507622e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,9.444126771995798e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,9.945126657839864e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,7.345436461037025e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.94512447505258e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,0.000471753795864,287.88983154296875,294.1499938964844,288.7171325683594,286.1190490722656,289.6226501464844,288.6813049316406,286.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.2198177576065063,-0.0,-6.904800642359987e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,9.444126771995798e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,9.945126657839864e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,7.345436461037025e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.94512447505258e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,0.000471753795864,287.88983154296875,294.1499938964844,288.7171325683594,286.1190490722656,289.6226501464844,288.6813049316406,286.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.2198177576065063,-0.0,-6.904800642359987e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,9.442539158044384e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,9.943454642780124e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,7.344201731029898e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.94345245999284e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,0.000471674487926,287.880859375,294.1499938964844,288.7319030761719,286.1307373046875,289.606689453125,288.6918029785156,286.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059365004301,0.0,0.0,0.0,-0.0080776903778314,60.0,1.226773023605347,-0.0,-6.902465088387545e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,9.442539158044384e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,9.943454642780124e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,7.344201731029898e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.94345245999284e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,0.000471674487926,287.880859375,294.1499938964844,288.7319030761719,286.1307373046875,289.606689453125,288.6918029785156,286.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059365004301,0.0,0.0,0.0,-0.0080776903778314,60.0,1.226773023605347,-0.0,-6.902465088387545e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,9.441740257898346e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.942613542079926e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,7.343580364249647e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,9.94261135929264e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.0004716345865745,287.8764038085937,294.1499938964844,288.7391967773437,286.13653564453125,289.5989074707031,288.69744873046875,286.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758110068259165e-09,0.0010060801869258,-0.0162797141820192,0.0,0.0,0.0,-0.0080727273598313,60.0,1.2302964925765991,-0.0,-6.901290561245332e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.440939174965024e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.94176953099668e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,7.342956814682111e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,9.941767348209396e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,0.0004715945688076,287.8719482421875,294.1499938964844,288.746337890625,286.1422424316406,289.5912780761719,288.7032775878906,286.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565766152988317e-09,0.0010059942724183,-0.0162534024566411,0.0,0.0,0.0,-0.0080677475780248,60.0,1.233802080154419,-0.0,-6.900112481389442e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.439329005545004e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,9.940074232872576e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,7.341705349972472e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,9.940072050085293e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,0.000471514154924,287.86309814453125,294.1499938964844,288.7600402832031,286.1533508300781,289.5763854980469,288.7152709960937,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592956541668e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.2406352758407593,-0.0,-6.897745663536625e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.439329005545004e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,9.940074232872576e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,7.341705349972472e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,9.940072050085293e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,0.000471514154924,287.86309814453125,294.1499938964844,288.7600402832031,286.1533508300781,289.5763854980469,288.7152709960937,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592956541668e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.2406352758407593,-0.0,-6.897745663536625e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,9.437712287763134e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.938372386386618e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,7.340447336900979e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,9.938369476003572e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0004714333917945,287.85430908203125,294.1499938964844,288.7725830078125,286.1636962890625,289.56201171875,288.7274780273437,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.246982216835022,-0.0,-6.895370319170979e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,9.437712287763134e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.938372386386618e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,7.340447336900979e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,9.938369476003572e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0004714333917945,287.85430908203125,294.1499938964844,288.7725830078125,286.1636962890625,289.56201171875,288.7274780273437,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.246982216835022,-0.0,-6.895370319170979e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.436091932002456e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,9.93666544673033e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,7.339187141042203e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.936663263943046e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.000471352454042,287.8455505371094,294.1499938964844,288.7835998535156,286.1730041503906,289.5481262207031,288.739501953125,286.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.252551794052124,-0.0,-6.892989290463447e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.436091932002456e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,9.93666544673033e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,7.339187141042203e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.936663263943046e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.000471352454042,287.8455505371094,294.1499938964844,288.7835998535156,286.1730041503906,289.5481262207031,288.739501953125,286.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.252551794052124,-0.0,-6.892989290463447e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.434470848646016e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.934958507074045e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.337926217587665e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.93495632428676e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0004712714871857,287.8368835449219,294.1499938964844,288.792724609375,286.18096923828125,289.53466796875,288.7509155273437,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484722092636731e-09,0.0010053012520074,-0.0160411112010478,0.0,0.0,0.0,-0.0080275712534785,60.0,1.2570494413375854,-0.0,-6.890607551213179e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.434470848646016e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.934958507074045e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.337926217587665e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.93495632428676e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0004712714871857,287.8368835449219,294.1499938964844,288.792724609375,286.18096923828125,289.53466796875,288.7509155273437,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484722092636731e-09,0.0010053012520074,-0.0160411112010478,0.0,0.0,0.0,-0.0080275712534785,60.0,1.2570494413375854,-0.0,-6.890607551213179e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.433661034563556e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.93410576484166e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,7.337296119658276e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.934103582054377e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075012207031,0.0,0.0,0.0004712310328613,287.8325500488281,294.1499938964844,288.7964172363281,286.1843566894531,289.5281066894531,288.7563171386719,286.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,1.2588300704956057,-0.0,-6.889418102673518e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,9.43285194807686e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.93325375020504e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,7.336667476920411e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.933251567417756e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,0.0004711906076408,287.8282470703125,294.1499938964844,288.7995300292969,286.1872863769531,289.5216064453125,288.7613830566406,286.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.2602229118347168,-0.0,-6.888230785762063e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.432012302568182e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,9.932369721354915e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89996337890625,0.0,0.0,7.336014095926657e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,9.932367538567632e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,0.0004711486690212,287.82379150390625,294.1499938964844,288.8020324707031,286.1898193359375,289.5149841308594,288.76629638671875,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453921397309159e-09,0.0010050379205495,-0.0159604307264089,0.0,0.0,0.0,-0.0080123022198677,60.0,1.2612333297729492,-0.0,-6.886997283572782e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,9.431239595869556e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.931554814102128e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,7.335412374231964e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,9.931552631314844e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,0.0004711100482381,287.8197021484375,294.1499938964844,288.8036499023437,286.1916809082031,289.5088806152344,288.7704772949219,286.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049615520983,6.444234923463909e-09,0.0010049550328403,-0.0159350559115409,0.0,0.0,0.0,-0.0080074993893504,60.0,1.261751413345337,-0.0,-6.885862546823773e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.429634519619869e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,9.929865336744116e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,7.334164547501132e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,9.92986315395683e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,0.0004710298962891,287.8111877441406,294.1499938964844,288.8046875,286.1937866210937,289.4964294433594,288.77783203125,286.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424134557647676e-09,0.0010047832038253,-0.0158824045211076,0.0,0.0,0.0,-0.0079975351691246,60.0,1.2614059448242188,-0.0,-6.88350709765473e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.429634519619869e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,9.929865336744116e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,7.334164547501132e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,9.92986315395683e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,0.0004710298962891,287.8111877441406,294.1499938964844,288.8046875,286.1937866210937,289.4964294433594,288.77783203125,286.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424134557647676e-09,0.0010047832038253,-0.0158824045211076,0.0,0.0,0.0,-0.0079975351691246,60.0,1.2614059448242188,-0.0,-6.88350709765473e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.42804108490236e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.928187500918284e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,7.332925451919436e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.928185318131e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,0.0004709502973128,287.8027648925781,294.1499938964844,288.80224609375,286.1933898925781,289.4841613769531,288.7831115722656,286.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404174524021755e-09,0.0010046125389635,-0.0158301182091236,0.0,0.0,0.0,-0.0079876398667693,60.0,1.2589207887649536,-0.0,-6.881167990968606e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.42804108490236e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.928187500918284e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,7.332925451919436e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.928185318131e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,0.0004709502973128,287.8027648925781,294.1499938964844,288.80224609375,286.1933898925781,289.4841613769531,288.7831115722656,286.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404174524021755e-09,0.0010046125389635,-0.0158301182091236,0.0,0.0,0.0,-0.0079876398667693,60.0,1.2589207887649536,-0.0,-6.881167990968606e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.426462202100085e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.926524217007682e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.331697270274162e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,9.926522034220396e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0004708714259322,287.7944030761719,294.1499938964844,288.7959289550781,286.1900939941406,289.4720153808594,288.7859802246094,287.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.384395678793453e-09,0.0010044433875009,-0.0157783068716526,0.0,0.0,0.0,-0.0079778349027037,60.0,1.2540236711502075,-0.0,-6.878850911107294e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.426462202100085e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.926524217007682e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.331697270274162e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,9.926522034220396e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0004708714259322,287.7944030761719,294.1499938964844,288.7959289550781,286.1900939941406,289.4720153808594,288.7859802246094,287.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.384395678793453e-09,0.0010044433875009,-0.0157783068716526,0.0,0.0,0.0,-0.0079778349027037,60.0,1.2540236711502075,-0.0,-6.878850911107294e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.42568003665656e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.925700578605756e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,7.331088272621855e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,9.925698395818472e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,0.0004708323394879,287.7902526855469,294.1499938964844,288.7912292480469,286.1872863769531,289.4659729003906,288.7861633300781,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.374596850378111e-09,0.0010043595684692,-0.0157526396214962,0.0,0.0,0.0,-0.0079729771241545,60.0,1.2504050731658936,-0.0,-6.87770338458904e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.42490150919184e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.9248813057784e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,7.330482912948355e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,9.924879122991116e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0004707934567704,287.7861022949219,294.1499938964844,288.785400390625,286.1836853027344,289.4598999023437,288.78570556640625,287.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364848204043483e-09,0.0010042762150987,-0.0157271027565002,0.0,0.0,0.0,-0.0079681444913148,60.0,1.2461669445037842,-0.0,-6.876561542412676e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.423359006177634e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.923256584443152e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,7.329283107537776e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,9.923254401655868e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,0.0004707163898274,287.7778625488281,294.1499938964844,288.77020263671875,286.1737976074219,289.44775390625,288.7828063964844,287.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.2358191013336182,-0.0,-6.874298463799279e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.423359006177634e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.923256584443152e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,7.329283107537776e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,9.923254401655868e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,0.0004707163898274,287.7778625488281,294.1499938964844,288.77020263671875,286.1737976074219,289.44775390625,288.7828063964844,287.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.2358191013336182,-0.0,-6.874298463799279e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.421768481843174e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,9.921581659000368e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.328046194743365e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.921579476213084e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,0.0004706369654741,287.76971435546875,294.1499938964844,288.75,286.1601257324219,289.4354553222656,288.7763061523437,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.3256115900856e-09,0.0010039407061412,-0.0156243229284882,0.0,0.0,0.0,-0.0079486928880214,60.0,1.2220487594604492,-0.0,-6.87196717308325e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.421768481843174e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,9.921581659000368e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.328046194743365e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.921579476213084e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,0.0004706369654741,287.76971435546875,294.1499938964844,288.75,286.1601257324219,289.4354553222656,288.7763061523437,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.3256115900856e-09,0.0010039407061412,-0.0156243229284882,0.0,0.0,0.0,-0.0079486928880214,60.0,1.2220487594604492,-0.0,-6.87196717308325e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.419691195944324e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.919393778545782e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,7.326430204557255e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.919391595758498e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0004705331812147,287.7615966796875,294.1499938964844,288.7247314453125,286.143798828125,289.4229431152344,288.76580810546875,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.2996261540604345e-09,0.0010037185857072,-0.0155562525615096,0.0,0.0,0.0,-0.0079358117654919,60.0,1.2046931982040403,-0.0,-6.86892533963146e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.419691195944324e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.919393778545782e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,7.326430204557255e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.919391595758498e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0004705331812147,287.7615966796875,294.1499938964844,288.7247314453125,286.143798828125,289.4229431152344,288.76580810546875,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.2996261540604345e-09,0.0010037185857072,-0.0155562525615096,0.0,0.0,0.0,-0.0079358117654919,60.0,1.2046931982040403,-0.0,-6.86892533963146e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.4165799964685e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.916117414832117e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,7.324010221054778e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.916115232044832e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.00047037776676,287.7535705566406,294.1499938964844,288.69488525390625,286.12615966796875,289.41015625,288.75128173828125,287.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,1.1840256452560425,-0.0,-6.864376445037125e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.4165799964685e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.916117414832117e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,7.324010221054778e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.916115232044832e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.00047037776676,287.7535705566406,294.1499938964844,288.69488525390625,286.12615966796875,289.41015625,288.75128173828125,287.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,1.1840256452560425,-0.0,-6.864376445037125e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.414659143658356e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,9.914094698615372e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,7.322516466956586e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.914092515828088e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.000470281811431,287.74957275390625,294.1499938964844,288.6783752441406,286.11688232421875,289.4035949707031,288.742431640625,287.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236780425439292e-09,0.001003180979751,-0.0153916263952851,0.0,0.0,0.0,-0.0079046553000807,60.0,1.1724154949188232,-0.0,-6.861571222316344e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.412570216227324e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.911895176628605e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.320891745621338e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.91189299384132e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,0.0004701774741988,287.74560546875,294.1499938964844,288.6608581542969,286.1073303222656,289.3969421386719,288.732666015625,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.210706615661365e-09,0.001002958160825,-0.0153233241289854,0.0,0.0,0.0,-0.0078917294740676,60.0,1.1601842641830444,-0.0,-6.858520862351726e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.409838821738958e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.909018990583718e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,7.318767893593758e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.909016807796434e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004700410354416,287.7408447265625,294.1499938964844,288.6385803222656,286.09552001953125,289.3888244628906,288.7198486328125,287.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.176620548359324e-09,0.0010026666568592,-0.0152340345084667,0.0,0.0,0.0,-0.0078748315572738,60.0,1.144633173942566,-0.0,-6.85453471760411e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.407893230672926e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.906970080919564e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,7.317253766814247e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.90696789813228e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004699438286479,287.7377014160156,294.1499938964844,288.6230163574219,286.08746337890625,289.3833312988281,288.71063232421875,287.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.1523350858294634e-09,0.0010024590883404,-0.0151704158633947,0.0,0.0,0.0,-0.0078627923503518,60.0,1.1337695121765137,-0.0,-6.851695388832013e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
