time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344940,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.402672003488988e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.901471639750524e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.313193054869771e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.90146945696324e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0004696830292232,287.7298889160156,294.1499938964844,288.5817565917969,286.0666809082031,289.3692626953125,288.6850280761719,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,1.104841232299805,-0.0,-6.844081212875609e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,9.402672003488988e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.901471639750524e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.313193054869771e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.90146945696324e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0004696830292232,287.7298889160156,294.1499938964844,288.5817565917969,286.0666809082031,289.3692626953125,288.6850280761719,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,1.104841232299805,-0.0,-6.844081212875609e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.397048415848984e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.89554973784834e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,7.308819476747885e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.89554828265682e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004694021481554,287.7221374511719,294.1499938964844,288.53741455078125,286.0451354980469,289.3546447753906,288.6558837890625,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,1.073543906211853,-0.0,-6.835887234046822e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.397048415848984e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.89554973784834e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,7.308819476747885e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.89554828265682e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004694021481554,287.7221374511719,294.1499938964844,288.53741455078125,286.0451354980469,289.3546447753906,288.6558837890625,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,1.073543906211853,-0.0,-6.835887234046822e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.391234198119491e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.889426291920243e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.304296741494909e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.889424836728722e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0004691116628237,287.7144470214844,294.1499938964844,288.4904479980469,286.0229187011719,289.3394775390625,288.62353515625,287.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944489345210968e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,1.040273904800415,-0.0,-6.827418985722036e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.391234198119491e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.889426291920243e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.304296741494909e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,9.889424836728722e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0004691116628237,287.7144470214844,294.1499938964844,288.4904479980469,286.0229187011719,289.3394775390625,288.62353515625,287.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944489345210968e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,1.040273904800415,-0.0,-6.827418985722036e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.388308535562828e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.8863456514664e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.302020821953192e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.886344196274877e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0004689655324909,287.71063232421875,294.1499938964844,288.466064453125,286.0115966796875,289.3316345214844,288.60601806640625,287.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.9079923175886514e-09,0.0010003697825595,-0.0145303327590227,0.0,0.0,0.0,-0.0077416617423295,60.0,1.0228469371795654,-0.0,-6.823160703106623e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.38540615607053e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.883289749268442e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,7.299763819901273e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.883287566481158e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,0.0004688205663114,287.70684814453125,294.1499938964844,288.441162109375,286.00018310546875,289.3236083984375,288.5878295898437,287.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871789277023254e-09,0.0010000602342188,-0.0144354924559593,0.0,0.0,0.0,-0.0077237142249941,60.0,1.0050992965698242,-0.0,-6.818937947628001e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.37971635721624e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.877297998173162e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.295338582480326e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.877295815385878e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0004685363383032,287.6993103027344,294.1499938964844,288.3900146484375,285.97705078125,289.3072509765625,288.5500793457031,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.80080428136398e-09,0.0009994531283155,-0.0142495352774858,0.0,0.0,0.0,-0.007688523735851,60.0,0.9689145684242249,-0.0,-6.810661545841867e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.37971635721624e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.877297998173162e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.295338582480326e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.877295815385878e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0004685363383032,287.6993103027344,294.1499938964844,288.3900146484375,285.97705078125,289.3072509765625,288.5500793457031,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.80080428136398e-09,0.0009994531283155,-0.0142495352774858,0.0,0.0,0.0,-0.007688523735851,60.0,0.9689145684242249,-0.0,-6.810661545841867e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.3743612524122e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.871658403426407e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,7.291173096746206e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.871656948234886e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0004682688449975,287.6918640136719,294.1499938964844,288.3373107910156,285.95367431640625,289.290283203125,288.50982666015625,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995500634137e-09,0.0009988818783313,-0.0140745183452963,0.0,0.0,0.0,-0.0076554035767912,60.0,0.9315109848976136,-0.0,-6.80287683962888e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.3743612524122e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.871658403426407e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,7.291173096746206e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.871656948234886e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0004682688449975,287.6918640136719,294.1499938964844,288.3373107910156,285.95367431640625,289.290283203125,288.50982666015625,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995500634137e-09,0.0009988818783313,-0.0140745183452963,0.0,0.0,0.0,-0.0076554035767912,60.0,0.9315109848976136,-0.0,-6.80287683962888e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.3695183750242e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.866559412330388e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,7.287407061085105e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.866557229543103e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004680269339587,287.6844482421875,294.1499938964844,288.283447265625,285.9302062988281,289.27264404296875,288.4674377441406,287.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673573166831147e-09,0.000998365227133,-0.0139162298291921,0.0,0.0,0.0,-0.0076254499144852,60.0,0.8932344913482666,-0.0,-6.795840334916647e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.3695183750242e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.866559412330388e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,7.287407061085105e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.866557229543103e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004680269339587,287.6844482421875,294.1499938964844,288.283447265625,285.9302062988281,289.27264404296875,288.4674377441406,287.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673573166831147e-09,0.000998365227133,-0.0139162298291921,0.0,0.0,0.0,-0.0076254499144852,60.0,0.8932344913482666,-0.0,-6.795840334916647e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.365348523715512e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.862167644314468e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,7.284163439180702e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.862166189122944e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0004678186378441,287.6771545410156,294.1499938964844,288.2288513183594,285.9067687988281,289.25439453125,288.42315673828125,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621529464150399e-09,0.0009979201713576,-0.0137798897922039,0.0,0.0,0.0,-0.0075996494852006,60.0,0.8543877601623535,-0.0,-6.789782247551558e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.365348523715512e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.862167644314468e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,7.284163439180702e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.862166189122944e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0004678186378441,287.6771545410156,294.1499938964844,288.2288513183594,285.9067687988281,289.25439453125,288.42315673828125,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621529464150399e-09,0.0009979201713576,-0.0137798897922039,0.0,0.0,0.0,-0.0075996494852006,60.0,0.8543877601623535,-0.0,-6.789782247551558e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,9.36365977395326e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.86038940027356e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,7.282850128831342e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.86038794508204e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.0004677342949435,287.67352294921875,294.1499938964844,288.2013854980469,285.8951110839844,289.24493408203125,288.4001770019531,287.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977455483749,5.600451213894075e-09,0.0009977399604395,-0.0137246698141098,0.0,0.0,0.0,-0.0075892005115747,60.0,0.8348158597946167,-0.0,-6.787329454027713e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,9.362067794427276e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,9.858712292043492e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,7.281611033249646e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.85871083685197e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0004676547541748,287.6698913574219,294.1499938964844,288.1738586425781,285.8835144042969,289.2354431152344,288.3770751953125,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975754655897,5.580565787255409e-09,0.0009975698776543,-0.0136725744232535,0.0,0.0,0.0,-0.0075793419964611,60.0,0.8152385950088501,-0.0,-6.785015926880078e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.360390686197206e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.85694641713053e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,7.280307181645185e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.856944961939008e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0004675709642469,287.6650085449219,294.1499938964844,288.136474609375,285.86785888671875,289.22222900390625,288.344970703125,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.5596132142454735e-09,0.000997390714474,-0.0136176850646734,0.0,0.0,0.0,-0.0075689549557864,60.0,0.7885951995849609,-0.0,-6.782578765296422e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.359783871332183e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.856308315647766e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.279835699591786e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.856306132860482e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0004675406962633,287.6627197265625,294.1499938964844,288.118896484375,285.8605651855469,289.2159118652344,288.32965087890625,287.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552033943700962e-09,0.0009973258711397,-0.0135978292673826,0.0,0.0,0.0,-0.0075651970691978,60.0,0.7760854363441467,-0.0,-6.781696981761344e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.358656097901984e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.85512015176937e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.278958219103515e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.855118696577848e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,0.0004674843512475,287.6556091308594,294.1499938964844,288.0643005371094,285.8381042480469,289.1957702636719,288.2810974121094,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537898140062225e-09,0.000997204799205,-0.0135607961565256,0.0,0.0,0.0,-0.0075581884011626,60.0,0.7371863126754761,-0.0,-6.78005349641353e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.358656097901984e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.85512015176937e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.278958219103515e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.855118696577848e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,0.0004674843512475,287.6556091308594,294.1499938964844,288.0643005371094,285.8381042480469,289.1957702636719,288.2810974121094,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537898140062225e-09,0.000997204799205,-0.0135607961565256,0.0,0.0,0.0,-0.0075581884011626,60.0,0.7371863126754761,-0.0,-6.78005349641353e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.35880816541612e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.85527949524112e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,7.279076089616865e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.855278040049598e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.0004674919182434,287.6485595703125,294.1499938964844,288.01043701171875,285.8163146972656,289.175048828125,288.23150634765625,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655319318175,0.0,0.0,0.0,-0.0075590843334794,60.0,0.6987765431404114,-0.0,-6.780263817063314e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.35880816541612e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.85527949524112e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,7.279076089616865e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.855278040049598e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.0004674919182434,287.6485595703125,294.1499938964844,288.01043701171875,285.8163146972656,289.175048828125,288.23150634765625,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655319318175,0.0,0.0,0.0,-0.0075590843334794,60.0,0.6987765431404114,-0.0,-6.780263817063314e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.360271360492334e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.856821270659566e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,7.280214049387723e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.856819815468044e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0004675650270655,287.6415710449219,294.1499938964844,287.9577331542969,285.7952880859375,289.1537475585937,288.18121337890625,287.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.013613099232316,0.0,0.0,0.0,-0.007568085566163,60.0,0.6611082553863525,-0.0,-6.782375550073996e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.360271360492334e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.856821270659566e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,7.280214049387723e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.856819815468044e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0004675650270655,287.6415710449219,294.1499938964844,287.9577331542969,285.7952880859375,289.1537475585937,288.18121337890625,287.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.013613099232316,0.0,0.0,0.0,-0.007568085566163,60.0,0.6611082553863525,-0.0,-6.782375550073996e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.361496631754562e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.85811129794456e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.281167199835181e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.858109842753038e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,0.000467626232421,287.6380920410156,294.1499938964844,287.93194580078125,285.78515625,289.1429138183594,288.1558532714844,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.5730895454075835e-09,0.0009975058492273,-0.0136529887095093,0.0,0.0,0.0,-0.0075756348669528,60.0,0.6426523327827454,-0.0,-6.784146222571509e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,9.362999844597653e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.859694546321408e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,7.28233644622378e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.859693091129884e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,0.0004677013203036,287.6346435546875,294.1499938964844,287.9065856933594,285.7752380371094,289.1319274902344,288.1304016113281,287.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.5917812602501735e-09,0.0009976656874641,-0.0137019557878375,0.0,0.0,0.0,-0.007584901060909,60.0,0.6244618892669678,-0.0,-6.78632119388567e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.36685610213317e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.863755258265884e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.285335595952347e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.863753075478598e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0004678939294535,287.6278076171875,294.1499938964844,287.8572998046875,285.75634765625,289.109619140625,288.0794982910156,287.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.5890471339225769,-0.0,-6.791902507075065e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.36685610213317e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.863755258265884e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.285335595952347e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.863753075478598e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0004678939294535,287.6278076171875,294.1499938964844,287.8572998046875,285.75634765625,289.109619140625,288.0794982910156,287.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.5890471339225769,-0.0,-6.791902507075065e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.371696069138125e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.868851338978855e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,7.289100176421925e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.868849883787334e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,0.0004681356949731,287.6210021972656,294.1499938964844,287.810302734375,285.7387390136719,289.0868530273437,288.0287780761719,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970717643055e-09,0.0009985904907807,-0.013985383324325,0.0,0.0,0.0,-0.0076385340653359,60.0,0.5551199913024902,-0.0,-6.798914142791547e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.371696069138125e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.868851338978855e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,7.289100176421925e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.868849883787334e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,0.0004681356949731,287.6210021972656,294.1499938964844,287.810302734375,285.7387390136719,289.0868530273437,288.0287780761719,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970717643055e-09,0.0009985904907807,-0.013985383324325,0.0,0.0,0.0,-0.0076385340653359,60.0,0.5551199913024902,-0.0,-6.798914142791547e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.377265814691782e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,9.87471648841165e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.293431553989649e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.874715033220129e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004684138984885,287.6142883300781,294.1499938964844,287.7659912109375,285.7225952148437,289.063720703125,287.9786682128906,287.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.5228294134140015,-0.0,-6.806988750440723e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.377265814691782e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,9.87471648841165e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.293431553989649e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.874715033220129e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004684138984885,287.6142883300781,294.1499938964844,287.7659912109375,285.7225952148437,289.063720703125,287.9786682128906,287.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.5228294134140015,-0.0,-6.806988750440723e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.383391443407164e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.881167352432384e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,7.298196578631178e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.881165897240862e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004687199252657,287.6076354980469,294.1499938964844,287.7247314453125,285.7081298828125,289.04022216796875,287.9296875,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.0143667347729206,0.0,0.0,0.0,-0.0077107003889977,60.0,0.4926391243934631,-0.0,-6.815876929522346e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.383391443407164e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.881167352432384e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,7.298196578631178e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.881165897240862e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004687199252657,287.6076354980469,294.1499938964844,287.7247314453125,285.7081298828125,289.04022216796875,287.9296875,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.0143667347729206,0.0,0.0,0.0,-0.0077107003889977,60.0,0.4926391243934631,-0.0,-6.815876929522346e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.3865608505439e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.884504834190012e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,7.300661673070863e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.884503378998488e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,0.0004688782501034,287.60430908203125,294.1499938964844,287.7053527832031,285.7015380859375,289.0284118652344,287.90557861328125,287.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.478163868188858,-0.0,-6.820477693736393e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.389743354404344e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.887856140267104e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,7.303136953851208e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.88785468507558e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.0004690372152253,287.6010131835937,294.1499938964844,287.6868896484375,285.6954650878906,289.0165100097656,287.88201904296875,287.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.4644949734210968,-0.0,-6.825099063689778e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.394525841344148e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.892892558127642e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,7.306856423383579e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.89289110293612e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004692760994657,287.5960388183594,294.1499938964844,287.66064453125,285.68719482421875,288.9983215332031,287.8472900390625,287.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984137629866382e-09,0.0010010205442085,-0.0147298062220215,0.0,0.0,0.0,-0.0077794082462787,60.0,0.4448945820331573,-0.0,-6.832046750560039e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
