time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347280,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.395990491611884e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,9.894434333546089e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.307995110750198e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,9.894432878354564e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004693492373917,287.594482421875,294.1499938964844,287.6528625488281,285.684814453125,288.9925537109375,287.8365783691406,287.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002361718770999e-09,0.0010011763079091,-0.0147775458171963,0.0,0.0,0.0,-0.0077884430065751,60.0,0.4390000104904175,-0.0,-6.834174115510906e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.401853458257392e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.900608711177485e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,7.312555680982769e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.90060725598596e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0004696421092376,287.5880126953125,294.1499938964844,287.6230163574219,285.6763610839844,288.9684753417969,287.79400634765625,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075340674982499e-09,0.0010018004104495,-0.0149687230587005,0.0,0.0,0.0,-0.0078246220946311,60.0,0.4163714349269867,-0.0,-6.842697786169083e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.401853458257392e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.900608711177485e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,7.312555680982769e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.90060725598596e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0004696421092376,287.5880126953125,294.1499938964844,287.6230163574219,285.6763610839844,288.9684753417969,287.79400634765625,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075340674982499e-09,0.0010018004104495,-0.0149687230587005,0.0,0.0,0.0,-0.0078246220946311,60.0,0.4163714349269867,-0.0,-6.842697786169083e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.406970639247449e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.905997285386547e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,7.316535629797727e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.905995830195025e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004698977281805,287.58160400390625,294.1499938964844,287.5977478027344,285.6702880859375,288.9443359375,287.7546081542969,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139028396745516e-09,0.001002345001325,-0.015135558322072,0.0,0.0,0.0,-0.0078561948612332,60.0,0.3967053890228271,-0.0,-6.850140010783434e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.406970639247449e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.905997285386547e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,7.316535629797727e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.905995830195025e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004698977281805,287.58160400390625,294.1499938964844,287.5977478027344,285.6702880859375,288.9443359375,287.7546081542969,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139028396745516e-09,0.001002345001325,-0.015135558322072,0.0,0.0,0.0,-0.0078561948612332,60.0,0.3967053890228271,-0.0,-6.850140010783434e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.411093196831644e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.910338121699168e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,7.319742144318298e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.910336666507646e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0004701036668848,287.57525634765625,294.1499938964844,287.5774230957031,285.666748046875,288.9202880859375,287.71875,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190321144572408e-09,0.0010027836542576,-0.0152699239552021,0.0,0.0,0.0,-0.0078816227614879,60.0,0.380154013633728,-0.0,-6.85613699147325e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.411093196831644e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.910338121699168e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,7.319742144318298e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.910336666507646e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0004701036668848,287.57525634765625,294.1499938964844,287.5774230957031,285.666748046875,288.9202880859375,287.71875,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190321144572408e-09,0.0010027836542576,-0.0152699239552021,0.0,0.0,0.0,-0.0078816227614879,60.0,0.380154013633728,-0.0,-6.85613699147325e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.41250691539608e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,9.911826782627033e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,7.3208415415138e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.911825327435508e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004701742727775,287.5721435546875,294.1499938964844,287.5692443847656,285.6659851074219,288.9083251953125,287.70281982421875,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.2078955309630154e-09,0.0010029338300228,-0.0153159601613879,0.0,0.0,0.0,-0.0078903343528509,60.0,0.3736228942871094,-0.0,-6.858192591607803e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.413900261279196e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.913294343277812e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,7.321925659198314e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.913292888086288e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0004702438891399,287.5690002441406,294.1499938964844,287.5624389648437,285.6659545898437,288.8963623046875,287.6870422363281,287.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.225227444645043e-09,0.0010030823759734,-0.0153613621369004,0.0,0.0,0.0,-0.0078989285975694,60.0,0.3671304285526275,-0.0,-6.860219770032927e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.41520047490485e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.9146636785008e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.322936289710924e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.914662223309278e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0004703088488895,287.5627746582031,294.1499938964844,287.5531616210937,285.6680603027344,288.8727111816406,287.65966796875,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241356764746797e-09,0.0010032202117145,-0.015403613448143,0.0,0.0,0.0,-0.0079069240018725,60.0,0.357813686132431,-0.0,-6.86210626099637e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.41520047490485e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.9146636785008e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.322936289710924e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.914662223309278e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0004703088488895,287.5627746582031,294.1499938964844,287.5531616210937,285.6680603027344,288.8727111816406,287.65966796875,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241356764746797e-09,0.0010032202117145,-0.015403613448143,0.0,0.0,0.0,-0.0079069240018725,60.0,0.357813686132431,-0.0,-6.86210626099637e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.414821397513153e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.914264228427784e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.32264161342755e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.91426277323626e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0004702899022959,287.556640625,294.1499938964844,287.54998779296875,285.6732788085937,288.8493957519531,287.6370849609375,287.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236563709904885e-09,0.0010031792335212,-0.0153910582885146,0.0,0.0,0.0,-0.0079045481979846,60.0,0.3524489104747772,-0.0,-6.861545642777855e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.414821397513153e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.914264228427784e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.32264161342755e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.91426277323626e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0004702899022959,287.556640625,294.1499938964844,287.54998779296875,285.6732788085937,288.8493957519531,287.6370849609375,287.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236563709904885e-09,0.0010031792335212,-0.0153910582885146,0.0,0.0,0.0,-0.0079045481979846,60.0,0.3524489104747772,-0.0,-6.861545642777855e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,9.413118095835672e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.912470704875886e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,7.321316661546007e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.912469249684364e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0004702048026956,287.550537109375,294.1499938964844,287.54998779296875,285.6794738769531,288.8265075683594,287.619140625,287.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.3501115143299103,-0.0,-6.859055190489016e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,9.413118095835672e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.912470704875886e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,7.321316661546007e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.912469249684364e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0004702048026956,287.550537109375,294.1499938964844,287.54998779296875,285.6794738769531,288.8265075683594,287.619140625,287.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.3501115143299103,-0.0,-6.859055190489016e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.410740312887356e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.909966320265085e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,7.319467113120481e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.909964865073562e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0004700860299635,287.5445251464844,294.1499938964844,287.54998779296875,285.6844787597656,288.80401611328125,287.6050109863281,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574719097531e-09,0.0010027432581409,-0.0152574898675084,0.0,0.0,0.0,-0.007879271171987,60.0,0.3489652574062347,-0.0,-6.855582057596622e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.410740312887356e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.909966320265085e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,7.319467113120481e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.909964865073562e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0004700860299635,287.5445251464844,294.1499938964844,287.54998779296875,285.6844787597656,288.80401611328125,287.6050109863281,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574719097531e-09,0.0010027432581409,-0.0152574898675084,0.0,0.0,0.0,-0.007879271171987,60.0,0.3489652574062347,-0.0,-6.855582057596622e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.409251651959494e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.90839907899499e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,7.318309508264065e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.908397623803468e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0004700116696767,287.54156494140625,294.1499938964844,287.54998779296875,285.68658447265625,288.79296875,287.5993957519531,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.166999799717132e-09,0.001002584467642,-0.0152088310569524,0.0,0.0,0.0,-0.0078700622543692,60.0,0.3485816717147827,-0.0,-6.853409928453402e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.40768513828516e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.906748891808093e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.317090785363689e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.90674743661657e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0004699334094766,287.5386047363281,294.1499938964844,287.54998779296875,285.6884155273437,288.781982421875,287.5942077636719,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.1474443313613855e-09,0.0010024170624092,-0.0151576055213809,0.0,0.0,0.0,-0.0078603671863675,60.0,0.3482241332530975,-0.0,-6.851124112472462e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,9.404811135027558e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.903722821036354e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,7.314855611184612e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.903721365844832e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0004697898693848,287.5336608886719,294.1499938964844,287.54998779296875,285.6909484863281,288.76373291015625,287.58648681640625,287.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111583683576782e-09,0.0010021106572821,-0.0150636648759245,0.0,0.0,0.0,-0.0078425901010632,60.0,0.3476710617542267,-0.0,-6.846932620874213e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.404193406226112e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.903071622829884e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,7.314374670386314e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.903070895234124e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.0004697589902207,287.53271484375,294.1499938964844,287.54998779296875,285.6913452148437,288.76031494140625,287.5852966308594,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.103872518536946e-09,0.0010020446497946,-0.0150434644892811,0.0,0.0,0.0,-0.007838767953217,60.0,0.3475739061832428,-0.0,-6.846030942142535e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.40024692681618e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.898916323436424e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,7.311305671464652e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.8989148682449e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.000469561869977,287.5268859863281,294.1499938964844,287.54998779296875,285.6933288574219,288.739013671875,287.5782165527344,287.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643009179017e-09,0.0010016236919909,-0.0149145033210515,0.0,0.0,0.0,-0.0078143626451492,60.0,0.346975177526474,-0.0,-6.840279809239291e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.40024692681618e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.898916323436424e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,7.311305671464652e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.8989148682449e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.000469561869977,287.5268859863281,294.1499938964844,287.54998779296875,285.6933288574219,288.739013671875,287.5782165527344,287.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643009179017e-09,0.0010016236919909,-0.0149145033210515,0.0,0.0,0.0,-0.0078143626451492,60.0,0.346975177526474,-0.0,-6.840279809239291e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.395928645972162e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.89436884992756e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,7.307947089429945e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.894367394736037e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004693461523856,287.5211486816406,294.1499938964844,287.54998779296875,285.6944885253906,288.7181091308594,287.5726318359375,287.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000771435310526e-09,0.0010011630365625,-0.0147733809426426,0.0,0.0,0.0,-0.0077876560389995,60.0,0.346396267414093,-0.0,-6.833988663856871e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.395928645972162e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.89436884992756e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,7.307947089429945e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.894367394736037e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004693461523856,287.5211486816406,294.1499938964844,287.54998779296875,285.6944885253906,288.7181091308594,287.5726318359375,287.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000771435310526e-09,0.0010011630365625,-0.0147733809426426,0.0,0.0,0.0,-0.0077876560389995,60.0,0.346396267414093,-0.0,-6.833988663856871e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.391338244313374e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.889534703688696e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,7.304376777028665e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,9.889533248497172e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004691168433055,287.5154724121094,294.1499938964844,287.54998779296875,285.6948547363281,288.69757080078125,287.5682067871094,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943515457573767e-09,0.0010006735101342,-0.0146233905106782,0.0,0.0,0.0,-0.0077592716552317,60.0,0.3458270132541656,-0.0,-6.827305298884312e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.391338244313374e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.889534703688696e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,7.304376777028665e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,9.889533248497172e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004691168433055,287.5154724121094,294.1499938964844,287.54998779296875,285.6948547363281,288.69757080078125,287.5682067871094,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943515457573767e-09,0.0010006735101342,-0.0146233905106782,0.0,0.0,0.0,-0.0077592716552317,60.0,0.3458270132541656,-0.0,-6.827305298884312e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,9.388946637045592e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.887016494758428e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,7.302516314666718e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.887015039566904e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004689974011853,287.5126647949219,294.1499938964844,287.54998779296875,285.6947937011719,288.6875,287.56646728515625,287.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913689538061817e-09,0.001000418444164,-0.0145452581346035,0.0,0.0,0.0,-0.0077444859780371,60.0,0.3455463051795959,-0.0,-6.823825060564559e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.386533201904967e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.884475002763792e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,7.300639117602259e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.88447354757227e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0004688768240157,287.5098571777344,294.1499938964844,287.54998779296875,285.6945495605469,288.6775207519531,287.5648498535156,287.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.88358695097213e-09,0.0010001609334722,-0.0144663983955979,0.0,0.0,0.0,-0.0077295619994401,60.0,0.3452676236629486,-0.0,-6.820313558364435e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.381651761941612e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.879334538709372e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.296842522919178e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.87933308351785e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004686329921241,287.5043029785156,294.1499938964844,287.54998779296875,285.6936340332031,288.65771484375,287.56201171875,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.3447147309780121,-0.0,-6.813214525891453e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.381651761941612e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.879334538709372e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.296842522919178e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.87933308351785e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004686329921241,287.5043029785156,294.1499938964844,287.54998779296875,285.6936340332031,288.65771484375,287.56201171875,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.3447147309780121,-0.0,-6.813214525891453e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.376682282891124e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.874101669993252e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,7.292977534234524e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.874100214801727e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0004683847655542,287.49884033203125,294.1499938964844,287.54998779296875,285.6921691894531,288.6383056640625,287.55975341796875,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760734111959209e-09,0.0009991105180233,-0.0141445649787783,0.0,0.0,0.0,-0.0076686590909957,60.0,0.3441716134548187,-0.0,-6.805991858982452e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.376682282891124e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.874101669993252e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,7.292977534234524e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.874100214801727e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0004683847655542,287.49884033203125,294.1499938964844,287.54998779296875,285.6921691894531,288.6383056640625,287.55975341796875,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760734111959209e-09,0.0009991105180233,-0.0141445649787783,0.0,0.0,0.0,-0.0076686590909957,60.0,0.3441716134548187,-0.0,-6.805991858982452e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.371664054924622e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.86881714197807e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.289074710570276e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.868815686786549e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004681340942624,287.493408203125,294.1499938964844,287.54998779296875,285.69024658203125,288.6192626953125,287.55792236328125,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698148619615041e-09,0.0009985753567889,-0.0139806102961301,0.0,0.0,0.0,-0.007637633010745,60.0,0.3436383008956909,-0.0,-6.798701690513553e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.371664054924622e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.86881714197807e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.289074710570276e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.868815686786549e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004681340942624,287.493408203125,294.1499938964844,287.54998779296875,285.69024658203125,288.6192626953125,287.55792236328125,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698148619615041e-09,0.0009985753567889,-0.0139806102961301,0.0,0.0,0.0,-0.007637633010745,60.0,0.3436383008956909,-0.0,-6.798701690513553e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.366530866827816e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.863411105470732e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,7.285081665031612e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.86341037787497e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0004678776895161,287.4880676269531,294.1499938964844,287.54998779296875,285.6879577636719,288.6005249023437,287.5564880371094,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634133160015153e-09,0.0009980279719457,-0.0138129079714417,0.0,0.0,0.0,-0.0076058977283537,60.0,0.3431131541728973,-0.0,-6.791249518300901e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.366530866827816e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.863411105470732e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,7.285081665031612e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.86341037787497e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0004678776895161,287.4880676269531,294.1499938964844,287.54998779296875,285.6879577636719,288.6005249023437,287.5564880371094,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634133160015153e-09,0.0009980279719457,-0.0138129079714417,0.0,0.0,0.0,-0.0076058977283537,60.0,0.3431131541728973,-0.0,-6.791249518300901e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.363872231915592e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.860611316980794e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.283013837877661e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.860609861789273e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004677448596339,287.48541259765625,294.1499938964844,287.54998779296875,285.68670654296875,288.5913391113281,287.5558776855469,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600973906894069e-09,0.0009977443842217,-0.013726039789617,0.0,0.0,0.0,-0.0075894589535892,60.0,0.342853307723999,-0.0,-6.787390560702988e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.361179400002584e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,9.857775876298548e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,7.280919817276299e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.857774421107024e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0004676103417295,287.4827575683594,294.1499938964844,287.54998779296875,285.68536376953125,288.58221435546875,287.55535888671875,287.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398986272565e-09,0.0009974571876227,-0.0136380810290575,0.0,0.0,0.0,-0.0075728138908743,60.0,0.342594176530838,-0.0,-6.783484707284515e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
