time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349620,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.356112423120068e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.852440416580066e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.276978431036696e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.852438961388545e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0004673572548199,287.4779357910156,294.1499938964844,287.54998779296875,285.68280029296875,288.5655822753906,287.554443359375,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504215749851937e-09,0.0009969170205295,-0.013472557067871,0.0,0.0,0.0,-0.0075414921157062,60.0,0.3421185612678528,-0.0,-6.77613698485402e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.355648944620044e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.851952199824154e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,7.276618271134794e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.851951472228392e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0004673341172747,287.4775390625,294.1499938964844,287.54998779296875,285.6825866699219,288.56414794921875,287.55438232421875,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439481499417e-09,0.000996867660433,-0.0134574240073561,0.0,0.0,0.0,-0.0075386282987892,60.0,0.3420771956443786,-0.0,-6.775465521968729e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.349787433166056e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.845780004980044e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.272059156093746e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.84577854978852e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004670413036365,287.4723815917969,294.1499938964844,287.54998779296875,285.6796569824219,288.54644775390625,287.5535888671875,287.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425352167520714e-09,0.0009962426265701,-0.0132659515365958,0.0,0.0,0.0,-0.0075023956596851,60.0,0.3415606021881103,-0.0,-6.76697169410545e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.349787433166056e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.845780004980044e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.272059156093746e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.84577854978852e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004670413036365,287.4723815917969,294.1499938964844,287.54998779296875,285.6796569824219,288.54644775390625,287.5535888671875,287.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425352167520714e-09,0.0009962426265701,-0.0132659515365958,0.0,0.0,0.0,-0.0075023956596851,60.0,0.3415606021881103,-0.0,-6.76697169410545e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.343629790237172e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,9.83929494395852e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.267270120792091e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,9.83929421636276e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0004667337052524,287.4672546386719,294.1499938964844,287.54998779296875,285.6766662597656,288.529052734375,287.552978515625,287.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.3410427272319793,-0.0,-6.758054382771661e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.343629790237172e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,9.83929494395852e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.267270120792091e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,9.83929421636276e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0004667337052524,287.4672546386719,294.1499938964844,287.54998779296875,285.6766662597656,288.529052734375,287.552978515625,287.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.3410427272319793,-0.0,-6.758054382771661e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.337166557088494e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.832489013206214e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,7.26224243408069e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.832487558014692e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004664108564611,287.46221923828125,294.1499938964844,287.54998779296875,285.6736755371094,288.5119934082031,287.5524597167969,287.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267991820545603e-09,0.0009948970982804,-0.0128536988049745,0.0,0.0,0.0,-0.0074243857525289,60.0,0.3405227661132812,-0.0,-6.748701508740852e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.337166557088494e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.832489013206214e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,7.26224243408069e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.832487558014692e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004664108564611,287.46221923828125,294.1499938964844,287.54998779296875,285.6736755371094,288.5119934082031,287.5524597167969,287.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267991820545603e-09,0.0009948970982804,-0.0128536988049745,0.0,0.0,0.0,-0.0074243857525289,60.0,0.3405227661132812,-0.0,-6.748701508740852e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.333807975053789e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.82895217020996e-05,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.259630365297198e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.828951442614198e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004662431019823,287.459716796875,294.1499938964844,287.54998779296875,285.6722412109375,288.50360107421875,287.55224609375,287.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.226122645751729e-09,0.0009945390047505,-0.0127440076321363,0.0,0.0,0.0,-0.0074036289006471,60.0,0.3402619361877441,-0.0,-6.74384494914193e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.33039846131578e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.82536148512736e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,7.256978278746828e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.825360757531598e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,0.0004660727572627,287.4572448730469,294.1499938964844,287.54998779296875,285.6708068847656,288.4952697753906,287.55206298828125,287.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.1836117620496225e-09,0.0009941754397004,-0.0126326363533735,0.0,0.0,0.0,-0.0073825540021061,60.0,0.3400004804134369,-0.0,-6.738915203641227e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.323489939561114e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.818086255108938e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,7.251604984048754e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.818085527513176e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.000465727673145,287.45233154296875,294.1499938964844,287.54998779296875,285.6681213378906,288.478759765625,287.5517272949219,287.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097481992066832e-09,0.0009934392292052,-0.012406988069415,0.0,0.0,0.0,-0.0073398570530116,60.0,0.3394776880741119,-0.0,-6.728932788746533e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.323489939561114e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.818086255108938e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,7.251604984048754e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.818085527513176e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.000465727673145,287.45233154296875,294.1499938964844,287.54998779296875,285.6681213378906,288.478759765625,287.5517272949219,287.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097481992066832e-09,0.0009934392292052,-0.012406988069415,0.0,0.0,0.0,-0.0073398570530116,60.0,0.3394776880741119,-0.0,-6.728932788746533e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.316442447016016e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.810665505938232e-05,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,7.24612400517799e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.81066477834247e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0004653756332118,287.44744873046875,294.1499938964844,287.54998779296875,285.66571044921875,288.46258544921875,287.5514221191406,287.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.3389559984207153,-0.0,-6.718758527313184e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.316442447016016e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.810665505938232e-05,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,7.24612400517799e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.81066477834247e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0004653756332118,287.44744873046875,294.1499938964844,287.54998779296875,285.66571044921875,288.46258544921875,287.5514221191406,287.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.3389559984207153,-0.0,-6.718758527313184e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.309362940257417e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.803209832170978e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.240617560455576e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.803209104575215e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,0.0004650219925679,287.442626953125,294.1499938964844,287.54998779296875,285.66363525390625,288.4466857910156,287.5512084960937,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.3384381234645843,-0.0,-6.70854518602937e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.309362940257417e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.803209832170978e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.240617560455576e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.803209104575215e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,0.0004650219925679,287.442626953125,294.1499938964844,287.54998779296875,285.66363525390625,288.4466857910156,287.5512084960937,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.3384381234645843,-0.0,-6.70854518602937e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.302364924224094e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.795841469895096e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.235175144160166e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.795840014703572e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.0004646724555641,287.4378967285156,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5509948730469,287.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170372977852,0.0,0.0,0.0,-0.0072093028575181,60.0,0.3379276394844055,-0.0,-6.698457610809784e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.302364924224094e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.795841469895096e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.235175144160166e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.795840014703572e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.0004646724555641,287.4378967285156,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5509948730469,287.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170372977852,0.0,0.0,0.0,-0.0072093028575181,60.0,0.3379276394844055,-0.0,-6.698457610809784e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.298969234805554e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.792265336727723e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,7.232533971546218e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.792264609131962e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,0.0004645028384402,287.435546875,294.1499938964844,287.54998779296875,285.66131591796875,288.4234619140625,287.5509338378906,287.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.7917994017154805e-09,0.0009908250067383,-0.011606128886342,0.0,0.0,0.0,-0.0071883159689605,60.0,0.3376781046390533,-0.0,-6.693565524074074e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.295655763708056e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.788776515051724e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.229956827359274e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.7887750598602e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0004643373249564,287.4332275390625,294.1499938964844,287.54998779296875,285.6607971191406,288.4159240722656,287.5508728027344,287.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904766920953,4.750493332039696e-09,0.0009904720354825,-0.0114979082718491,0.0,0.0,0.0,-0.0071678394451737,60.0,0.3374332785606384,-0.0,-6.68879351906071e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.28915906115435e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.781934932107106e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.224903674796224e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.781933476915584e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.000464012788143,287.4285888671875,294.1499938964844,287.54998779296875,285.6601867675781,288.40087890625,287.5507202148437,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.6694967892335634e-09,0.000989779131487,-0.0112857008352875,0.0,0.0,0.0,-0.0071276845410466,60.0,0.336948424577713,-0.0,-6.679440645029899e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.28915906115435e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.781934932107106e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.224903674796224e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.781933476915584e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.000464012788143,287.4285888671875,294.1499938964844,287.54998779296875,285.6601867675781,288.40087890625,287.5507202148437,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.6694967892335634e-09,0.000989779131487,-0.0112857008352875,0.0,0.0,0.0,-0.0071276845410466,60.0,0.336948424577713,-0.0,-6.679440645029899e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.283106192015111e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.77556046564132e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.220196130219847e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.775559738045558e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0004637104284483,287.42401123046875,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5506286621094,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891383815556,4.594037150695841e-09,0.0009891338413581,-0.011087997816503,0.0,0.0,0.0,-0.0070902756415307,60.0,0.3364819884300232,-0.0,-6.670733654345895e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.283106192015111e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.77556046564132e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.220196130219847e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.775559738045558e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0004637104284483,287.42401123046875,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5506286621094,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891383815556,4.594037150695841e-09,0.0009891338413581,-0.011087997816503,0.0,0.0,0.0,-0.0070902756415307,60.0,0.3364819884300232,-0.0,-6.670733654345895e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.277619392378256e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.769782627699895e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,7.215928053483367e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.769781172508374e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0004634363285731,287.4195251464844,294.1499938964844,287.54998779296875,285.6610717773437,288.37164306640625,287.550537109375,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885532781481,4.525622099293969e-09,0.0009885487379506,-0.0109087508171796,0.0,0.0,0.0,-0.0070563596673309,60.0,0.3360386192798614,-0.0,-6.66284449835075e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.277619392378256e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.769782627699895e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,7.215928053483367e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.769781172508374e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0004634363285731,287.4195251464844,294.1499938964844,287.54998779296875,285.6610717773437,288.37164306640625,287.550537109375,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885532781481,4.525622099293969e-09,0.0009885487379506,-0.0109087508171796,0.0,0.0,0.0,-0.0070563596673309,60.0,0.3360386192798614,-0.0,-6.66284449835075e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.272792522097006e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.764699643710628e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,7.212173659354448e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.764698916114868e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.0004631952324416,287.4150390625,294.1499938964844,287.54998779296875,285.6626892089844,288.3574523925781,287.5504455566406,287.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880386060103,4.465437797307459e-09,0.0009880340658128,-0.0107510676607489,0.0,0.0,0.0,-0.0070265233516693,60.0,0.3356218636035919,-0.0,-6.65590818016426e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.272792522097006e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.764699643710628e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,7.212173659354448e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.764698916114868e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.0004631952324416,287.4150390625,294.1499938964844,287.54998779296875,285.6626892089844,288.3574523925781,287.5504455566406,287.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880386060103,4.465437797307459e-09,0.0009880340658128,-0.0107510676607489,0.0,0.0,0.0,-0.0070265233516693,60.0,0.3356218636035919,-0.0,-6.65590818016426e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.270472219213843e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.762256377143784e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.210369221866131e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.762255649548024e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0004630793409887,287.412841796875,294.1499938964844,287.54998779296875,285.6638488769531,288.3503723144531,287.5504150390625,287.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877911070361,4.436509826177826e-09,0.0009877866832539,-0.0106752747669816,0.0,0.0,0.0,-0.0070121819153428,60.0,0.3354174196720123,-0.0,-6.65257502419081e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.26864959183149e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.760336979525164e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.208951137727126e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.760336251929402e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0004629882751032,287.41064453125,294.1499938964844,287.54998779296875,285.66522216796875,288.34344482421875,287.5503845214844,287.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875970426946,4.4137751231687625e-09,0.0009875926189124,-0.0106157092377543,0.0,0.0,0.0,-0.0070009133778512,60.0,0.3352310955524444,-0.0,-6.649956674209534e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.265457629226148e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.756975487107412e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.206468580989167e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.75697475951165e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.00046282884432,287.4062805175781,294.1499938964844,287.54998779296875,285.6687316894531,288.3297424316406,287.5503234863281,287.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872561786323,4.3739598609704444e-09,0.0009872517548501,-0.0105113927274942,0.0,0.0,0.0,-0.0069811735302209,60.0,0.3348760604858398,-0.0,-6.645371541935674e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.265457629226148e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.756975487107412e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.206468580989167e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.75697475951165e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.00046282884432,287.4062805175781,294.1499938964844,287.54998779296875,285.6687316894531,288.3297424316406,287.5503234863281,287.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872561786323,4.3739598609704444e-09,0.0009872517548501,-0.0105113927274942,0.0,0.0,0.0,-0.0069811735302209,60.0,0.3348760604858398,-0.0,-6.645371541935674e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.263183164875954e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.754580241860822e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.204699795693159e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.75457951426506e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004627152229659,287.4019775390625,294.1499938964844,287.54998779296875,285.6732788085937,288.3162536621094,287.55029296875,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345576787301297e-09,0.0009870090289041,-0.0104370275512337,0.0,0.0,0.0,-0.0069671026431024,60.0,0.334556519985199,-0.0,-6.642104466436649e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.263183164875954e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.754580241860822e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.204699795693159e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.75457951426506e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004627152229659,287.4019775390625,294.1499938964844,287.54998779296875,285.6732788085937,288.3162536621094,287.55029296875,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345576787301297e-09,0.0009870090289041,-0.0104370275512337,0.0,0.0,0.0,-0.0069671026431024,60.0,0.334556519985199,-0.0,-6.642104466436649e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.261905506718904e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.75323491729796e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,7.203705899883062e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.753233462106436e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0004626513982657,287.3977355957031,294.1499938964844,287.54998779296875,285.6789245605469,288.302978515625,287.5502319335937,287.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329610447939558e-09,0.0009868724737316,-0.0103951944038271,0.0,0.0,0.0,-0.0069591873325407,60.0,0.3342745304107666,-0.0,-6.640266292379239e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.261905506718904e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.75323491729796e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,7.203705899883062e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.753233462106436e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0004626513982657,287.3977355957031,294.1499938964844,287.54998779296875,285.6789245605469,288.302978515625,287.5502319335937,287.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329610447939558e-09,0.0009868724737316,-0.0103951944038271,0.0,0.0,0.0,-0.0069591873325407,60.0,0.3342745304107666,-0.0,-6.640266292379239e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.26162683754228e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.752941696206108e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.20348980394192e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.752940968610346e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,0.0004626374866347,287.3935241699219,294.1499938964844,287.54998779296875,285.6856384277344,288.2899475097656,287.5502014160156,287.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.326100810914113e-09,0.0009868424385786,-0.010385999456048,0.0,0.0,0.0,-0.00695744715631,60.0,0.3340315818786621,-0.0,-6.639862704105326e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.26162683754228e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.752941696206108e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.20348980394192e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.752940968610346e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,0.0004626374866347,287.3935241699219,294.1499938964844,287.54998779296875,285.6856384277344,288.2899475097656,287.5502014160156,287.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.326100810914113e-09,0.0009868424385786,-0.010385999456048,0.0,0.0,0.0,-0.00695744715631,60.0,0.3340315818786621,-0.0,-6.639862704105326e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.261720697395504e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.7530399216339e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.203561835922301e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.753039194038138e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004626421723514,287.3914489746094,294.1499938964844,287.54998779296875,285.6893615722656,288.2834777832031,287.5502014160156,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327242120183428e-09,0.0009868523338809,-0.0103889890015125,0.0,0.0,0.0,-0.0069580134004354,60.0,0.3339195251464844,-0.0,-6.639994154511443e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
