time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.26225184230134e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.75359944277443e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.203975110314786e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.753598715178668e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.000462668685941,287.3893737792969,294.1499938964844,287.54998779296875,285.6933288574219,288.2771301269531,287.5501708984375,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.333837289038911e-09,0.0009869089117273,-0.0104062696918845,0.0,0.0,0.0,-0.0069612837396562,60.0,0.3338249623775482,-0.0,-6.640753014153233e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.263744141208008e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.755171049619094e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,7.20513635315001e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.755170322023332e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004627432499546,287.38525390625,294.1499938964844,287.54998779296875,285.701904296875,288.2645263671875,287.5501403808594,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352389115780397e-09,0.000987067236565,-0.0104548763483762,0.0,0.0,0.0,-0.0069704791530966,60.0,0.3336545526981354,-0.0,-6.642888195074192e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.263744141208008e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.755171049619094e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,7.20513635315001e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.755170322023332e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004627432499546,287.38525390625,294.1499938964844,287.54998779296875,285.701904296875,288.2645263671875,287.5501403808594,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352389115780397e-09,0.000987067236565,-0.0104548763483762,0.0,0.0,0.0,-0.0069704791530966,60.0,0.3336545526981354,-0.0,-6.642888195074192e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.266004781238736e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.757551742950454e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.206894224509597e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.757551015354692e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004628561728168,287.3811950683594,294.1499938964844,287.54998779296875,285.7112731933594,288.25213623046875,287.5501403808594,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380510620904943e-09,0.0009873077506199,-0.0105285560712218,0.0,0.0,0.0,-0.0069844205863773,60.0,0.3335163593292236,-0.0,-6.646126138321051e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.266004781238736e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.757551742950454e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.206894224509597e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.757551015354692e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004628561728168,287.3811950683594,294.1499938964844,287.54998779296875,285.7112731933594,288.25213623046875,287.5501403808594,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380510620904943e-09,0.0009873077506199,-0.0105285560712218,0.0,0.0,0.0,-0.0069844205863773,60.0,0.3335163593292236,-0.0,-6.646126138321051e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.268897701986134e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.760598186403512e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.209143950603902e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.76059673121199e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.000463000673335,287.3771667480469,294.1499938964844,287.54998779296875,285.7214050292969,288.23992919921875,287.55010986328125,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416510268612228e-09,0.0009876156691461,-0.010622875764966,0.0,0.0,0.0,-0.0070022675208747,60.0,0.3334023356437683,-0.0,-6.650271444641477e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.268897701986134e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.760598186403512e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.209143950603902e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.76059673121199e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.000463000673335,287.3771667480469,294.1499938964844,287.54998779296875,285.7214050292969,288.23992919921875,287.55010986328125,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416510268612228e-09,0.0009876156691461,-0.010622875764966,0.0,0.0,0.0,-0.0070022675208747,60.0,0.3334023356437683,-0.0,-6.650271444641477e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.272433817386629e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.764322021510452e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.211894990177825e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.764320566318928e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.000463177304482,287.3731994628906,294.1499938964844,287.54998779296875,285.732177734375,288.2279357910156,287.5500793457031,287.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.4605279470033565e-09,0.0009879920398816,-0.0107382033020257,0.0,0.0,0.0,-0.0070240888744592,60.0,0.3333190679550171,-0.0,-6.65534187760386e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.272433817386629e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.764322021510452e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.211894990177825e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.764320566318928e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.000463177304482,287.3731994628906,294.1499938964844,287.54998779296875,285.732177734375,288.2279357910156,287.5500793457031,287.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.4605279470033565e-09,0.0009879920398816,-0.0107382033020257,0.0,0.0,0.0,-0.0070240888744592,60.0,0.3333190679550171,-0.0,-6.65534187760386e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.274459443986416e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.766454604687168e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,7.213470235001296e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.766453877091408e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0004632784985005,287.3712463378906,294.1499938964844,287.54998779296875,285.73779296875,288.2220458984375,287.5500793457031,287.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485741111892594e-09,0.0009882076410576,-0.0108042620122432,0.0,0.0,0.0,-0.0070365881547331,60.0,0.3332893550395965,-0.0,-6.658247286850384e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.276527998736128e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.768633026396856e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.215078949229792e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.768632298801094e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.0004633818170987,287.3692932128906,294.1499938964844,287.54998779296875,285.7435302734375,288.2161865234375,287.5500793457031,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511496065617848e-09,0.0009884278988465,-0.0108717400580644,0.0,0.0,0.0,-0.0070493561215698,60.0,0.3332622051239013,-0.0,-6.66121593440039e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.280972881242632e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.77331364993006e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.21853575669229e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.773312922334298e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004636038502212,287.36541748046875,294.1499938964844,287.54998779296875,285.75537109375,288.20458984375,287.5500793457031,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.5668309134327956e-09,0.0009889010107144,-0.0110167181119322,0.0,0.0,0.0,-0.0070767877623438,60.0,0.3332200646400451,-0.0,-6.667595897624778e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.280972881242632e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.77331364993006e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.21853575669229e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.773312922334298e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004636038502212,287.36541748046875,294.1499938964844,287.54998779296875,285.75537109375,288.20458984375,287.5500793457031,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.5668309134327956e-09,0.0009889010107144,-0.0110167181119322,0.0,0.0,0.0,-0.0070767877623438,60.0,0.3332200646400451,-0.0,-6.667595897624778e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.285790292778984e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.778386447578669e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.222282874863595e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.778385719982909e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004638444806914,287.361572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.1932373046875,287.550048828125,287.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810490293565e-09,0.0009894139366224,-0.0111738638952374,0.0,0.0,0.0,-0.0071065220981836,60.0,0.3331956565380096,-0.0,-6.674514452242877e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.285790292778984e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.778386447578669e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.222282874863595e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.778385719982909e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004638444806914,287.361572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.1932373046875,287.550048828125,287.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810490293565e-09,0.0009894139366224,-0.0111738638952374,0.0,0.0,0.0,-0.0071065220981836,60.0,0.3331956565380096,-0.0,-6.674514452242877e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.29083689698018e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.783700807020068e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.226208253996447e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.783700079424308e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0004640965780708,287.3577880859375,294.1499938964844,287.54998779296875,285.7802124023437,288.1820678710937,287.550048828125,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.3331832587718963,-0.0,-6.681766961946779e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.29083689698018e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.783700807020068e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.226208253996447e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.783700079424308e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0004640965780708,287.3577880859375,294.1499938964844,287.54998779296875,285.7802124023437,288.1820678710937,287.550048828125,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.3331832587718963,-0.0,-6.681766961946779e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.29603847907856e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.789178147912024e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.230253686429933e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.789177420316264e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004643564170692,287.35406494140625,294.1499938964844,287.54998779296875,285.79302978515625,288.17108154296875,287.550048828125,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.3331800699234009,-0.0,-6.689246845326124e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.29603847907856e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.789178147912024e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.230253686429933e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.789177420316264e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004643564170692,287.35406494140625,294.1499938964844,287.54998779296875,285.79302978515625,288.17108154296875,287.550048828125,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.3331800699234009,-0.0,-6.689246845326124e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.298671648139134e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.791951742954552e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,7.232301868498325e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.79195028776303e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004644879663828,287.3522033691406,294.1499938964844,287.54998779296875,285.7995300292969,288.1656799316406,287.550048828125,287.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.3331813514232635,-0.0,-6.693034748650464e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.301305544795468e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.794724610401316e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.234350050566718e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.794723882805556e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,0.0004646195156965,287.3503723144531,294.1499938964844,287.54998779296875,285.8060607910156,288.16033935546875,287.550048828125,287.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819997290184119e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.3331834077835083,-0.0,-6.69682407306027e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.30655951378867e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.800257248571144e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.238436228362843e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.80025652097538e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004648819449357,287.3467102050781,294.1499938964844,287.54998779296875,285.8191833496094,288.1497497558594,287.5500183105469,287.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.3331884741783142,-0.0,-6.704387089939702e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.30655951378867e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.800257248571144e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.238436228362843e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.80025652097538e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004648819449357,287.3467102050781,294.1499938964844,287.54998779296875,285.8191833496094,288.1497497558594,287.5500183105469,287.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.3331884741783142,-0.0,-6.704387089939702e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.311723988503218e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.805696026887745e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.242454012157395e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.805695299291985e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0004651399503927,287.3431091308594,294.1499938964844,287.54998779296875,285.8323059082031,288.1393127441406,287.5500183105469,287.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497277387899885e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.3331934511661529,-0.0,-6.711826472383109e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.311723988503218e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.805696026887745e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.242454012157395e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.805695299291985e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0004651399503927,287.3431091308594,294.1499938964844,287.54998779296875,285.8323059082031,288.1393127441406,287.5500183105469,287.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497277387899885e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.3331934511661529,-0.0,-6.711826472383109e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.316734940512106e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.81097255134955e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.246351015055552e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.810971823753788e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004653902142308,287.3395690917969,294.1499938964844,287.54998779296875,285.8453674316406,288.12908935546875,287.5500183105469,287.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.012116499614194e-09,0.0009927086066454,-0.0121833411976695,0.0,0.0,0.0,-0.0072975349612534,60.0,0.3331955671310425,-0.0,-6.719047007663903e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.316734940512106e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.81097255134955e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.246351015055552e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.810971823753788e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004653902142308,287.3395690917969,294.1499938964844,287.54998779296875,285.8453674316406,288.12908935546875,287.5500183105469,287.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.012116499614194e-09,0.0009927086066454,-0.0121833411976695,0.0,0.0,0.0,-0.0072975349612534,60.0,0.3331955671310425,-0.0,-6.719047007663903e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.321547986473888e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.81604098342359e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.25009449524805e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.816040255827828e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.000465630670078,287.3360290527344,294.1499938964844,287.54998779296875,285.8583068847656,288.1190490722656,287.5500183105469,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.0720512234647686e-09,0.0009932211833074,-0.0123403640463948,0.0,0.0,0.0,-0.0073272474110126,60.0,0.33319291472435,-0.0,-6.725987589106809e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.321547986473888e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.81604098342359e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.25009449524805e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.816040255827828e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.000465630670078,287.3360290527344,294.1499938964844,287.54998779296875,285.8583068847656,288.1190490722656,287.5500183105469,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.0720512234647686e-09,0.0009932211833074,-0.0123403640463948,0.0,0.0,0.0,-0.0073272474110126,60.0,0.33319291472435,-0.0,-6.725987589106809e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.32383118197322e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.818444959819316e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.25186982890591e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.818444232223555e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0004657446988858,287.33428955078125,294.1499938964844,287.54998779296875,285.8646850585937,288.1141052246094,287.5500183105469,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.1004755974304325e-09,0.0009934640256687,-0.0124148316681385,0.0,0.0,0.0,-0.0073413378559052,60.0,0.3331882357597351,-0.0,-6.72928024414432e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.326105646323413e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.820840205065906e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.25363934179768e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.820839477470145e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004658583202399,287.3325500488281,294.1499938964844,287.54998779296875,285.8710021972656,288.1091613769531,287.5500183105469,287.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.3331829607486725,-0.0,-6.732560819955324e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.330364264314994e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.825325105339287e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,7.256952085299417e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.825324377743529e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004660710692405,287.3291320800781,294.1499938964844,287.54998779296875,285.8834228515625,288.09942626953125,287.5500183105469,287.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181821194355507e-09,0.0009941598400473,-0.0126279462128877,0.0,0.0,0.0,-0.0073816650547087,60.0,0.3331649899482727,-0.0,-6.738707725162385e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.330364264314994e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.825325105339287e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,7.256952085299417e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.825324377743529e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004660710692405,287.3291320800781,294.1499938964844,287.54998779296875,285.8834228515625,288.09942626953125,287.5500183105469,287.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181821194355507e-09,0.0009941598400473,-0.0126279462128877,0.0,0.0,0.0,-0.0073816650547087,60.0,0.3331649899482727,-0.0,-6.738707725162385e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.334288188256323e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.829456394072622e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.260002894327044e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.82945566647686e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004662670544348,287.3257141113281,294.1499938964844,287.54998779296875,285.8954467773437,288.0898742675781,287.5500183105469,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230664346100866e-09,0.000994577538222,-0.0127559071406722,0.0,0.0,0.0,-0.0074058789759874,60.0,0.3331365883350372,-0.0,-6.74437146130913e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.334288188256323e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.829456394072622e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.260002894327044e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.82945566647686e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004662670544348,287.3257141113281,294.1499938964844,287.54998779296875,285.8954467773437,288.0898742675781,287.5500183105469,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230664346100866e-09,0.000994577538222,-0.0127559071406722,0.0,0.0,0.0,-0.0074058789759874,60.0,0.3331365883350372,-0.0,-6.74437146130913e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.337881783721969e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.83324134722352e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.262798317242414e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.83324061962776e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004664465668611,287.3223571777344,294.1499938964844,287.54998779296875,285.9070129394531,288.0804748535156,287.5500183105469,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275408110350099e-09,0.0009949603118002,-0.0128731280565261,0.0,0.0,0.0,-0.0074280612170696,60.0,0.3330972790718078,-0.0,-6.749561975993856e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.337881783721969e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.83324134722352e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.262798317242414e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.83324061962776e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004664465668611,287.3223571777344,294.1499938964844,287.54998779296875,285.9070129394531,288.0804748535156,287.5500183105469,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275408110350099e-09,0.0009949603118002,-0.0128731280565261,0.0,0.0,0.0,-0.0074280612170696,60.0,0.3330972790718078,-0.0,-6.749561975993856e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.34097624849528e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.836499521043152e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.265205204021186e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.83649879344739e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004666011373046,287.3190612792969,294.1499938964844,287.54998779296875,285.9180603027344,288.0712585449219,287.5500183105469,287.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952947730198,5.313923967520395e-09,0.0009952895343303,-0.0129740331321954,0.0,0.0,0.0,-0.0074471547268331,60.0,0.3330420851707458,-0.0,-6.754032000344523e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.34097624849528e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.836499521043152e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.265205204021186e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.83649879344739e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004666011373046,287.3190612792969,294.1499938964844,287.54998779296875,285.9180603027344,288.0712585449219,287.5500183105469,287.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952947730198,5.313923967520395e-09,0.0009952895343303,-0.0129740331321954,0.0,0.0,0.0,-0.0074471547268331,60.0,0.3330420851707458,-0.0,-6.754032000344523e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
