time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.34246854740195e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.838071127887817e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.266365719260648e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.838070400292054e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0004666756722144,287.3174133300781,294.1499938964844,287.54998779296875,285.92333984375,288.06671142578125,287.5500183105469,287.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.332497554633164e-09,0.000995448208414,-0.0130226919427514,0.0,0.0,0.0,-0.0074563617818057,60.0,0.3330123722553253,-0.0,-6.756187787004819e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.343767305836082e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.83943828032352e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.267375622177497e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.83943755272776e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004667405446525,287.3157958984375,294.1499938964844,287.54998779296875,285.9284973144531,288.06219482421875,287.5500183105469,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.348660181425657e-09,0.000995586393401,-0.0130650345236063,0.0,0.0,0.0,-0.0074643744155764,60.0,0.3329766094684601,-0.0,-6.758064330369963e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.346173465019092e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.84197249636054e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.269246998475865e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.84197176876478e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004668607434723,287.31256103515625,294.1499938964844,287.54998779296875,285.938232421875,288.0532531738281,287.5500183105469,287.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.3328987061977386,-0.0,-6.761541015976037e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.346173465019092e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.84197249636054e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.269246998475865e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.84197176876478e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004668607434723,287.31256103515625,294.1499938964844,287.54998779296875,285.938232421875,288.0532531738281,287.5500183105469,287.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.3328987061977386,-0.0,-6.761541015976037e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.348007733933628e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.843904263107106e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.270674541359767e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.843903535511345e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0004669523914344,287.3093566894531,294.1499938964844,287.54998779296875,285.9472045898437,288.04449462890625,287.5500183105469,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401429969964511e-09,0.000996037852019,-0.0132032809779047,0.0,0.0,0.0,-0.0074905352666974,60.0,0.3328017592430115,-0.0,-6.764192761465895e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.348007733933628e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.843904263107106e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.270674541359767e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.843903535511345e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0004669523914344,287.3093566894531,294.1499938964844,287.54998779296875,285.9472045898437,288.04449462890625,287.5500183105469,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401429969964511e-09,0.000996037852019,-0.0132032809779047,0.0,0.0,0.0,-0.0074905352666974,60.0,0.3328017592430115,-0.0,-6.764192761465895e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.349478932563215e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.845454042078929e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.271818321896717e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.845453314483166e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004670258786063,287.30621337890625,294.1499938964844,287.54998779296875,285.955322265625,288.0358581542969,287.5500183105469,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419725113142704e-09,0.0009961945470422,-0.0132512096315622,0.0,0.0,0.0,-0.0074996063485741,60.0,0.3326923251152038,-0.0,-6.766317994788551e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.349478932563215e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.845454042078929e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.271818321896717e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.845453314483166e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004670258786063,287.30621337890625,294.1499938964844,287.54998779296875,285.955322265625,288.0358581542969,287.5500183105469,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419725113142704e-09,0.0009961945470422,-0.0132512096315622,0.0,0.0,0.0,-0.0074996063485741,60.0,0.3326923251152038,-0.0,-6.766317994788551e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.350440086564048e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.8464654001873e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.846464672591536e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004670738708227,287.3031005859375,294.1499938964844,287.54998779296875,285.9625549316406,288.0273742675781,287.54998779296875,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431664451549523e-09,0.0009962965268641,-0.0132824881002306,0.0,0.0,0.0,-0.0075055244378745,60.0,0.3325658738613128,-0.0,-6.767704974208756e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.350440086564048e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.8464654001873e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.846464672591536e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004670738708227,287.3031005859375,294.1499938964844,287.54998779296875,285.9625549316406,288.0273742675781,287.54998779296875,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431664451549523e-09,0.0009962965268641,-0.0132824881002306,0.0,0.0,0.0,-0.0075055244378745,60.0,0.3325658738613128,-0.0,-6.767704974208756e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.350619075121358e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.846653847489506e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.272704533534124e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.846653119893745e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004670828056987,287.3015441894531,294.1499938964844,287.54998779296875,285.9657897949219,288.023193359375,287.54998779296875,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.433872463100897e-09,0.0009963152697309,-0.0132882734760642,0.0,0.0,0.0,-0.0075066182762384,60.0,0.3324923515319824,-0.0,-6.767961480136364e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.350811887998134e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.846857574302704e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,7.272855145856738e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.846856846706942e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004670924681704,287.3000183105469,294.1499938964844,287.54998779296875,285.96875,288.01904296875,287.54998779296875,287.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436265215763569e-09,0.0009963356424123,-0.0132945422083139,0.0,0.0,0.0,-0.0075078047811985,60.0,0.3324191272258758,-0.0,-6.768239302346046e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.350688924314454e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.84672806225717e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.272759830811992e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.846727334661408e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0004670863272622,287.2969665527344,294.1499938964844,287.54998779296875,285.973876953125,288.0108337402344,287.54998779296875,287.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434699801298848e-09,0.0009963226038962,-0.0132904406636953,0.0,0.0,0.0,-0.0075070299208164,60.0,0.332256406545639,-0.0,-6.768057403405693e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.350688924314454e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.84672806225717e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.272759830811992e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.846727334661408e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0004670863272622,287.2969665527344,294.1499938964844,287.54998779296875,285.973876953125,288.0108337402344,287.54998779296875,287.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434699801298848e-09,0.0009963226038962,-0.0132904406636953,0.0,0.0,0.0,-0.0075070299208164,60.0,0.332256406545639,-0.0,-6.768057403405693e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.349899482913317e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.84589642030187e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.272145739989355e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.845895692706108e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0004670468915719,287.2939758300781,294.1499938964844,287.54998779296875,285.97784423828125,288.0028076171875,287.54998779296875,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.4248316949667705e-09,0.0009962379699572,-0.0132645880803465,0.0,0.0,0.0,-0.0075021367520093,60.0,0.3320708274841308,-0.0,-6.766911297972912e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.349899482913317e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.84589642030187e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.272145739989355e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.845895692706108e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0004670468915719,287.2939758300781,294.1499938964844,287.54998779296875,285.97784423828125,288.0028076171875,287.54998779296875,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.4248316949667705e-09,0.0009962379699572,-0.0132645880803465,0.0,0.0,0.0,-0.0075021367520093,60.0,0.3320708274841308,-0.0,-6.766911297972912e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.348688763566317e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.844620944932105e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.271203503478318e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.844620217336342e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0004669863847084,287.291015625,294.1499938964844,287.54998779296875,285.97967529296875,287.994873046875,287.54998779296875,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409709569192955e-09,0.0009961088653653,-0.0132249714806675,0.0,0.0,0.0,-0.0074946410022675,60.0,0.3318690061569214,-0.0,-6.765154125787376e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.348688763566317e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.844620944932105e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.271203503478318e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.844620217336342e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0004669863847084,287.291015625,294.1499938964844,287.54998779296875,285.97967529296875,287.994873046875,287.54998779296875,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409709569192955e-09,0.0009961088653653,-0.0132249714806675,0.0,0.0,0.0,-0.0074946410022675,60.0,0.3318690061569214,-0.0,-6.765154125787376e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.34717245399952e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.843024599831553e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.270024798344821e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.84302387223579e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0004669106565415,287.2880859375,294.1499938964844,287.54998779296875,285.9786071777344,287.9870910644531,287.54998779296875,287.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792701120972e-09,0.000995947048068,-0.0131754139438271,0.0,0.0,0.0,-0.0074852630496025,60.0,0.3316530585289001,-0.0,-6.762957127648407e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.34717245399952e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.843024599831553e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.270024798344821e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.84302387223579e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0004669106565415,287.2880859375,294.1499938964844,287.54998779296875,285.9786071777344,287.9870910644531,287.54998779296875,287.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792701120972e-09,0.000995947048068,-0.0131754139438271,0.0,0.0,0.0,-0.0074852630496025,60.0,0.3316530585289001,-0.0,-6.762957127648407e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.346278966404498e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.842083818512036e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.269329216796905e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.842083090916276e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004668660403694,287.28662109375,294.1499938964844,287.54998779296875,285.9770202636719,287.9832763671875,287.54998779296875,287.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379645173775316e-09,0.0009958517039194,-0.0131462085992097,0.0,0.0,0.0,-0.0074797361157834,60.0,0.3315392434597015,-0.0,-6.761662518783852e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.345337457489222e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.841092105489224e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.268597255460918e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.841091377893464e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0004668189794756,287.2851867675781,294.1499938964844,287.54998779296875,285.9748229980469,287.9794616699219,287.54998779296875,287.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678967937287325e-09,0.0009957511210814,-0.0131154302507638,0.0,0.0,0.0,-0.0074739116244018,60.0,0.3314233720302582,-0.0,-6.760298276731191e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.343277633888648e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.838923142524436e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,7.266995089594275e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.838922414928676e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004667160974349,287.2823486328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9719543457031,287.54998779296875,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.3311850428581238,-0.0,-6.757314707783736e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.343277633888648e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.838923142524436e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,7.266995089594275e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.838922414928676e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004667160974349,287.2823486328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9719543457031,287.54998779296875,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.3311850428581238,-0.0,-6.757314707783736e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.340948599856348e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.836470417212696e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.265183376148343e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.836469689616932e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004665997694246,287.2795104980469,294.1499938964844,287.54998779296875,285.9600830078125,287.9645690917969,287.54998779296875,287.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.3309366405010223,-0.0,-6.753942471959817e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.340948599856348e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.836470417212696e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.265183376148343e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.836469689616932e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004665997694246,287.2795104980469,294.1499938964844,287.54998779296875,285.9600830078125,287.9645690917969,287.54998779296875,287.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.3309366405010223,-0.0,-6.753942471959817e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.338376548839732e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.833762305788696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.263183215400204e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.833761578192934e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.000466471305117,287.2767333984375,294.1499938964844,287.54998779296875,285.9495544433594,287.95733642578125,287.54998779296875,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.330679178237915,-0.0,-6.750220649109906e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.338376548839732e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.833762305788696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.263183215400204e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.833761578192934e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.000466471305117,287.2767333984375,294.1499938964844,287.54998779296875,285.9495544433594,287.95733642578125,287.54998779296875,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.330679178237915,-0.0,-6.750220649109906e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.335562936030328e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.8307995358482e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.260994607349858e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.83079880825244e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004663307336159,287.2740173339844,294.1499938964844,287.54998779296875,285.9372253417969,287.9501953125,287.54998779296875,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.330412745475769,-0.0,-6.746149949776736e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.335562936030328e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.8307995358482e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.260994607349858e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.83079880825244e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004663307336159,287.2740173339844,294.1499938964844,287.54998779296875,285.9372253417969,287.9501953125,287.54998779296875,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.330412745475769,-0.0,-6.746149949776736e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.334037167718634e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.829192276811229e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.259807898662984e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.829191549215466e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0004662545106839,287.27264404296875,294.1499938964844,287.54998779296875,285.93048095703125,287.9467163085937,287.54998779296875,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.3302751779556274,-0.0,-6.743943004039465e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.33247574721463e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.827547910390422e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.258593541337177e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.82754718279466e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.0004661765124183,287.27130126953125,294.1499938964844,287.54998779296875,285.92333984375,287.9432373046875,287.54998779296875,287.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952165737748,0.0,0.0,0.0,-0.0073943957686424,60.0,0.3301362097263336,-0.0,-6.74168489922522e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.32923358050175e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.824134031077848e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.256071694428101e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.824133303482084e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004660145787056,287.2686462402344,294.1499938964844,287.54998779296875,285.9080810546875,287.9363708496094,287.54998779296875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080541212954e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.3298540711402893,-0.0,-6.736998869882882e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.32923358050175e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.824134031077848e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.256071694428101e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.824133303482084e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004660145787056,287.2686462402344,294.1499938964844,287.54998779296875,285.9080810546875,287.9363708496094,287.54998779296875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080541212954e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.3298540711402893,-0.0,-6.736998869882882e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.325793507741764e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.820511331781744e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.253395597217605e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.820510604185984e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0004658427205868,287.2660217285156,294.1499938964844,287.54998779296875,285.8916931152344,287.9296569824219,287.54998779296875,287.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530953377485,60.0,0.3295646905899048,-0.0,-6.73202720236077e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.325793507741764e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.820511331781744e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.253395597217605e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.820510604185984e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0004658427205868,287.2660217285156,294.1499938964844,287.54998779296875,285.8916931152344,287.9296569824219,287.54998779296875,287.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530953377485,60.0,0.3295646905899048,-0.0,-6.73202720236077e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.32214388740249e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.816668170969932e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.250557246152312e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.816667443374172e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004656604141928,287.263427734375,294.1499938964844,287.54998779296875,285.8743896484375,287.92303466796875,287.54998779296875,287.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.3292678296566009,-0.0,-6.7267563963469e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.32214388740249e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.816668170969932e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.250557246152312e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.816667443374172e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004656604141928,287.263427734375,294.1499938964844,287.54998779296875,285.8743896484375,287.92303466796875,287.54998779296875,287.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.3292678296566009,-0.0,-6.7267563963469e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.318348747910932e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.812671487452462e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.247605390148237e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.8126707598567e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004654708318412,287.2608642578125,294.1499938964844,287.54998779296875,285.8564147949219,287.91656494140625,287.54998779296875,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.3289654552936554,-0.0,-6.721277401311454e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
