time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356640,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.318348747910932e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.812671487452462e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.247605390148237e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.8126707598567e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004654708318412,287.2608642578125,294.1499938964844,287.54998779296875,285.8564147949219,287.91656494140625,287.54998779296875,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.3289654552936554,-0.0,-6.721277401311454e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.31638351175934e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.810602205106989e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.246076711453497e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.810601477511228e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.000465372664621,287.2596130371094,294.1499938964844,287.54998779296875,285.84722900390625,287.9133605957031,287.54998779296875,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696246787905,0.0,0.0,0.0,-0.0072949407622218,60.0,0.328811764717102,-0.0,-6.7184409147103e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.314401540905236e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.80851473286748e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.244535663630813e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.808514005271718e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004652736824937,287.25836181640625,294.1499938964844,287.54998779296875,285.83795166015625,287.91021728515625,287.54998779296875,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048977598547,0.0,0.0,0.0,-0.0072826924733817,60.0,0.3286573588848114,-0.0,-6.715580980198865e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.310386667493732e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.804286673897876e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.241412822622806e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.804285946302116e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004650730988942,287.255859375,294.1499938964844,287.54998779296875,285.8192749023437,287.9039611816406,287.54998779296875,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124486600742e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.3283467292785644,-0.0,-6.709789346359686e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.310386667493732e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.804286673897876e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.241412822622806e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.804285946302116e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004650730988942,287.255859375,294.1499938964844,287.54998779296875,285.8192749023437,287.9039611816406,287.54998779296875,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124486600742e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.3283467292785644,-0.0,-6.709789346359686e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.306273568654432e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.799956023925915e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.23821358405985e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.799955296330154e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.000464867654955,287.25341796875,294.1499938964844,287.54998779296875,285.8005676269531,287.8978271484375,287.54998779296875,287.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.328032523393631,-0.0,-6.703859867229768e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.306273568654432e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.799956023925915e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.23821358405985e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.799955296330154e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.000464867654955,287.25341796875,294.1499938964844,287.54998779296875,285.8005676269531,287.8978271484375,287.54998779296875,287.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.328032523393631,-0.0,-6.703859867229768e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.302129183197394e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.795591904548928e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.234990334836766e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.795591176953168e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004646606394089,287.2510070800781,294.1499938964844,287.54998779296875,285.7820739746094,287.8918151855469,287.54998779296875,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068553417921,60.0,0.3277168869972229,-0.0,-6.697887044992967e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.302129183197394e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.795591904548928e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.234990334836766e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.795591176953168e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004646606394089,287.2510070800781,294.1499938964844,287.54998779296875,285.7820739746094,287.8918151855469,287.54998779296875,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068553417921,60.0,0.3277168869972229,-0.0,-6.697887044992967e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.297986252931878e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.791228512767702e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.231767813209444e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.79122778517194e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004644536820705,287.2486267089844,294.1499938964844,287.54998779296875,285.7640380859375,287.88592529296875,287.54998779296875,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.3274010121822357,-0.0,-6.691919196555318e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.297986252931878e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.791228512767702e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.231767813209444e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.79122778517194e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004644536820705,287.2486267089844,294.1499938964844,287.54998779296875,285.7640380859375,287.88592529296875,287.54998779296875,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.3274010121822357,-0.0,-6.691919196555318e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.295932250097394e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.789065370569006e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.23017001291737e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.789064642973244e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004643510910682,287.2474670410156,294.1499938964844,287.54998779296875,285.7552490234375,287.88299560546875,287.54998779296875,287.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.3272435963153839,-0.0,-6.68896120714635e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.293887706007808e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.786912414710967e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.22858021617867e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.786912414710967e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004642489657271,287.24627685546875,294.1499938964844,287.54998779296875,285.7466735839844,287.880126953125,287.54998779296875,287.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.01143494900316,0.0,0.0,0.0,-0.0071559259667992,60.0,0.3270865082740783,-0.0,-6.68601813913483e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.289846639148892e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.782657434698194e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.225437730085105e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.782656707102431e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004640471015591,287.24395751953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8743896484375,287.54998779296875,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029852509498,0.0,0.0,0.0,-0.0071309553459286,60.0,0.3267737329006195,-0.0,-6.680202346842634e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.289846639148892e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.782657434698194e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.225437730085105e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.782656707102431e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004640471015591,287.24395751953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8743896484375,287.54998779296875,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029852509498,0.0,0.0,0.0,-0.0071309553459286,60.0,0.3267737329006195,-0.0,-6.680202346842634e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.285935084335506e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.778538515092804e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.222394924610853e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.778537787497044e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004638517275452,287.2416687011719,294.1499938964844,287.54998779296875,285.7148132324219,287.8687744140625,287.54998779296875,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.007106783799827,60.0,0.3264650404453277,-0.0,-6.67457555891815e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.285935084335506e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.778538515092804e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.222394924610853e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.778537787497044e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004638517275452,287.2416687011719,294.1499938964844,287.54998779296875,285.7148132324219,287.8687744140625,287.54998779296875,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.007106783799827,60.0,0.3264650404453277,-0.0,-6.67457555891815e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.282169048674405e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.774572390597314e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.219465624075383e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.774571663001552e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,0.0004636635712813,287.2394104003906,294.1499938964844,287.54998779296875,285.7008056640625,287.8632507324219,287.54998779296875,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.326161116361618,-0.0,-6.669159091643452e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.282169048674405e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.774572390597314e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.219465624075383e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.774571663001552e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,0.0004636635712813,287.2394104003906,294.1499938964844,287.54998779296875,285.7008056640625,287.8632507324219,287.54998779296875,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.326161116361618,-0.0,-6.669159091643452e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.2786161985714e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.7708310931921e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.216702215373516e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.77083036559634e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,0.000463486125227,287.2371826171875,294.1499938964844,287.54998779296875,285.6883850097656,287.8577880859375,287.54998779296875,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.3258627653121948,-0.0,-6.664052421001544e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.2786161985714e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.7708310931921e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.216702215373516e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.77083036559634e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,0.000463486125227,287.2371826171875,294.1499938964844,287.54998779296875,285.6883850097656,287.8577880859375,287.54998779296875,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.3258627653121948,-0.0,-6.664052421001544e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.276982746087016e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.769111056812108e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.21543183317408e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.769110329216346e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,0.0004634045180864,287.236083984375,294.1499938964844,287.54998779296875,285.6828308105469,287.8551330566406,287.54998779296875,287.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.3257195651531219,-0.0,-6.661704787802591e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.275392221752554e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.767436131369324e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.214194920379668e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.767436131369324e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0004633250937331,287.2349853515625,294.1499938964844,287.54998779296875,285.6777648925781,287.8524780273437,287.54998779296875,287.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913419333419e-09,0.000988294952549,-0.010830913670361,0.0,0.0,0.0,-0.0070416326634585,60.0,0.3255780041217804,-0.0,-6.659419682364387e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.272376337321477e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.764260175870731e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.211849151644856e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.76425944827497e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0004631744232028,287.2328186035156,294.1499938964844,287.54998779296875,285.669189453125,287.84722900390625,287.54998779296875,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323881238698,0.0,0.0,0.0,-0.0070229885168373,60.0,0.3253003358840942,-0.0,-6.655086082218986e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.272376337321477e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.764260175870731e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.211849151644856e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.76425944827497e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0004631744232028,287.2328186035156,294.1499938964844,287.54998779296875,285.669189453125,287.84722900390625,287.54998779296875,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323881238698,0.0,0.0,0.0,-0.0070229885168373,60.0,0.3253003358840942,-0.0,-6.655086082218986e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.269744623452424e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.761488763615488e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,7.209802424767986e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.761488036019728e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004630429612006,287.2306823730469,294.1499938964844,287.54998779296875,285.6628723144531,287.84210205078125,287.54998779296875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.4254986342195934e-09,0.0009876926196739,-0.0106464251875877,0.0,0.0,0.0,-0.0070067238993942,60.0,0.3250355124473572,-0.0,-6.651306705407478e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.269744623452424e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.761488763615488e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,7.209802424767986e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.761488036019728e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004630429612006,287.2306823730469,294.1499938964844,287.54998779296875,285.6628723144531,287.84210205078125,287.54998779296875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.4254986342195934e-09,0.0009876926196739,-0.0106464251875877,0.0,0.0,0.0,-0.0070067238993942,60.0,0.3250355124473572,-0.0,-6.651306705407478e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,9.267468703910708e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,9.759092790773138e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,7.208032184280455e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.759092063177376e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0004629292816389,287.2285461425781,294.1499938964844,287.54998779296875,285.6590576171875,287.8370361328125,287.54998779296875,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397124886423853e-09,0.0009874498937278,-0.0105720860883593,0.0,0.0,0.0,-0.0069926576688885,60.0,0.3247828781604767,-0.0,-6.648038919365717e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,9.267468703910708e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,9.759092790773138e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,7.208032184280455e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.759092063177376e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0004629292816389,287.2285461425781,294.1499938964844,287.54998779296875,285.6590576171875,287.8370361328125,287.54998779296875,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397124886423853e-09,0.0009874498937278,-0.0105720860883593,0.0,0.0,0.0,-0.0069926576688885,60.0,0.3247828781604767,-0.0,-6.648038919365717e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.265704284189268e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.757233783602716e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,7.206659211078659e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.757233056006952e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0004628411261364,287.2264709472656,294.1499938964844,287.54998779296875,285.657958984375,287.83209228515625,287.54998779296875,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.3751118283807955e-09,0.0009872617665678,-0.0105144111439585,0.0,0.0,0.0,-0.0069817448966205,60.0,0.3245485126972198,-0.0,-6.645504413427261e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.265704284189268e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.757233783602716e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,7.206659211078659e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.757233056006952e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0004628411261364,287.2264709472656,294.1499938964844,287.54998779296875,285.657958984375,287.83209228515625,287.54998779296875,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.3751118283807955e-09,0.0009872617665678,-0.0105144111439585,0.0,0.0,0.0,-0.0069817448966205,60.0,0.3245485126972198,-0.0,-6.645504413427261e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.264941763831304e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.75643124547787e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,7.206066948128864e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.75643124547787e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0004628030583262,287.2254638671875,294.1499938964844,287.54998779296875,285.65850830078125,287.8296203613281,287.54998779296875,287.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.365608763379214e-09,0.0009871807415038,-0.0104895113036036,0.0,0.0,0.0,-0.0069770347326993,60.0,0.3244352638721466,-0.0,-6.64441017761419e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.264340769732372e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.755798237165436e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.205599104054272e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.755797509569676e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004627730231732,287.22442626953125,294.1499938964844,287.54998779296875,285.6598205566406,287.82720947265625,287.54998779296875,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358106320268007e-09,0.0009871165966615,-0.0104698548093438,0.0,0.0,0.0,-0.0069733154959976,60.0,0.3243275582790375,-0.0,-6.643546157647506e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,9.263484389521182e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.754896018421276e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,7.204933353932574e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.754896018421276e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004627302405424,287.222412109375,294.1499938964844,287.54998779296875,285.6648254394531,287.8224182128906,287.54998779296875,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347411319827188e-09,0.0009870247449725,-0.0104418341070413,0.0,0.0,0.0,-0.0069680116139352,60.0,0.3241247236728668,-0.0,-6.64231549762917e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,9.263484389521182e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.754896018421276e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,7.204933353932574e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.754896018421276e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004627302405424,287.222412109375,294.1499938964844,287.54998779296875,285.6648254394531,287.8224182128906,287.54998779296875,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347411319827188e-09,0.0009870247449725,-0.0104418341070413,0.0,0.0,0.0,-0.0069680116139352,60.0,0.3241247236728668,-0.0,-6.64231549762917e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.2631351435557e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.75452858256176e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.204661960713565e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.75452858256176e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004627128073479,287.22039794921875,294.1499938964844,287.54998779296875,285.6732788085937,287.81768798828125,287.54998779296875,287.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343043258359103e-09,0.0009869873756542,-0.0104303900152444,0.0,0.0,0.0,-0.0069658462889492,60.0,0.323939561843872,-0.0,-6.641812433372253e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.2631351435557e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.75452858256176e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.204661960713565e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.75452858256176e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004627128073479,287.22039794921875,294.1499938964844,287.54998779296875,285.6732788085937,287.81768798828125,287.54998779296875,287.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343043258359103e-09,0.0009869873756542,-0.0104303900152444,0.0,0.0,0.0,-0.0069658462889492,60.0,0.323939561843872,-0.0,-6.641812433372253e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.2631351435557e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.75452858256176e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,7.204661233117804e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.754527854966e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004627128073479,287.21844482421875,294.1499938964844,287.54998779296875,285.6834716796875,287.8131103515625,287.54998779296875,287.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018389363351e-09,0.0009869872592389,-0.0104303238913416,0.0,0.0,0.0,-0.006965834647417,60.0,0.3237728178501129,-0.0,-6.64180959120131e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.2631351435557e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.75452858256176e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,7.204661233117804e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.754527854966e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004627128073479,287.21844482421875,294.1499938964844,287.54998779296875,285.6834716796875,287.8131103515625,287.54998779296875,287.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018389363351e-09,0.0009869872592389,-0.0104303238913416,0.0,0.0,0.0,-0.006965834647417,60.0,0.3237728178501129,-0.0,-6.64180959120131e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
