time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358980,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.263135871151462e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.754529310157524e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.204661960713565e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.754529310157524e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004627128364518,287.2165222167969,294.1499938964844,287.54998779296875,285.69366455078125,287.80859375,287.54998779296875,287.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303043335676,0.0,0.0,0.0,-0.0069658309221267,60.0,0.3236098885536194,-0.0,-6.641808880658574e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.263135871151462e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.754529310157524e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.204661960713565e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.754529310157524e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004627128364518,287.2165222167969,294.1499938964844,287.54998779296875,285.69366455078125,287.80859375,287.54998779296875,287.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303043335676,0.0,0.0,0.0,-0.0069658309221267,60.0,0.3236098885536194,-0.0,-6.641808880658574e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.263136598747224e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.754530037753284e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.204662688309327e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.754530037753284e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0004627128946594,287.215576171875,294.1499938964844,287.54998779296875,285.6987609863281,287.806396484375,287.54998779296875,287.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303006082773,0.0,0.0,0.0,-0.0069658299908041,60.0,0.3235293626785278,-0.0,-6.641808880658574e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.263137326342984e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.754530765349044e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,7.204663415905088e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.754530765349044e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0004627129237633,287.2146301269531,294.1499938964844,287.54998779296875,285.703857421875,287.8041687011719,287.54998779296875,287.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.3234487771987915,-0.0,-6.641808880658574e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.263138781534508e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.75453294813633e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,7.204664871096611e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.754532220540568e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,0.0004627130110748,287.2127380371094,294.1499938964844,287.54998779296875,285.71405029296875,287.7997741699219,287.54998779296875,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3232879936695099,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.263138781534508e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.75453294813633e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,7.204664871096611e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.754532220540568e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,0.0004627130110748,287.2127380371094,294.1499938964844,287.54998779296875,285.71405029296875,287.7997741699219,287.54998779296875,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3232879936695099,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.263140236726032e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.754533675732092e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,7.204665598692372e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.75453294813633e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0004627130401786,287.211669921875,294.1499938964844,287.54998779296875,285.7197570800781,287.7973327636719,287.54998779296875,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.323198527097702,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.263140964321792e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.754534403327852e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,7.204665598692372e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.754533675732092e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0004627130692824,287.2108459472656,294.1499938964844,287.54998779296875,285.7242431640625,287.7954406738281,287.54998779296875,287.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3231284618377685,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.263142419513316e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.754535858519375e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,7.204667053883895e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.754535858519375e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0004627131565939,287.2090148925781,294.1499938964844,287.54998779296875,285.73443603515625,287.7911682128906,287.54998779296875,287.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3229696452617645,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.263142419513316e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.754535858519375e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,7.204667053883895e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.754535858519375e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0004627131565939,287.2090148925781,294.1499938964844,287.54998779296875,285.73443603515625,287.7911682128906,287.54998779296875,287.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3229696452617645,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.263143874704838e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.75453804130666e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.204668509075418e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.754537313710898e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004627132439054,287.20721435546875,294.1499938964844,287.54998779296875,285.74462890625,287.7870483398437,287.54998779296875,287.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3228111565113067,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.263143874704838e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.75453804130666e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.204668509075418e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.754537313710898e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004627132439054,287.20721435546875,294.1499938964844,287.54998779296875,285.74462890625,287.7870483398437,287.54998779296875,287.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3228111565113067,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.2631446023006e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.75453876890242e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.20466923667118e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.75453804130666e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0004627132730092,287.2063293457031,294.1499938964844,287.54998779296875,285.7497253417969,287.7850341796875,287.54998779296875,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3227320313453674,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.26314532989636e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,9.754539496498182e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.20466923667118e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,9.75453876890242e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0004627133312169,287.2054443359375,294.1499938964844,287.54998779296875,285.7547912597656,287.78302001953125,287.54998779296875,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3226529359817505,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.263146785087883e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.754540951689704e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,7.204670691862702e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.754540951689704e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0004627133894246,287.2037048339844,294.1499938964844,287.54998779296875,285.7649841308594,287.7790832519531,287.54998779296875,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3224948048591614,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.263146785087883e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.754540951689704e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,7.204670691862702e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.754540951689704e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0004627133894246,287.2037048339844,294.1499938964844,287.54998779296875,285.7649841308594,287.7790832519531,287.54998779296875,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3224948048591614,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,9.263148240279406e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.754542406881228e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.204672147054225e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,9.754542406881228e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.000462713476736,287.2019958496094,294.1499938964844,287.54998779296875,285.775146484375,287.7751770019531,287.54998779296875,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3223368525505066,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,9.263148240279406e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.754542406881228e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.204672147054225e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,9.754542406881228e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.000462713476736,287.2019958496094,294.1499938964844,287.54998779296875,285.775146484375,287.7751770019531,287.54998779296875,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3223368525505066,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.263149695470928e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.754543862072752e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,7.204672874649987e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,9.754543862072752e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,0.0004627135349437,287.2003173828125,294.1499938964844,287.54998779296875,285.7853088378906,287.7713928222656,287.54998779296875,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3221790492534637,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.263149695470928e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.754543862072752e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,7.204672874649987e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,9.754543862072752e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,0.0004627135349437,287.2003173828125,294.1499938964844,287.54998779296875,285.7853088378906,287.7713928222656,287.54998779296875,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3221790492534637,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,9.263151878258212e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.754546044860037e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,7.20467432984151e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.754545317264274e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0004627136222552,287.1986389160156,294.1499938964844,287.54998779296875,285.79547119140625,287.76763916015625,287.54998779296875,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3220213651657104,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,9.263151878258212e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.754546044860037e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,7.20467432984151e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.754545317264274e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0004627136222552,287.1986389160156,294.1499938964844,287.54998779296875,285.79547119140625,287.76763916015625,287.54998779296875,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3220213651657104,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,9.263152605853976e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.754546772455797e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,7.204675057437271e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,9.754546044860037e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.000462713651359,287.1978454589844,294.1499938964844,287.54998779296875,285.8005676269531,287.76580810546875,287.54998779296875,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3219425976276397,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.263153333449736e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,9.754547500051558e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,7.204675057437271e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,9.754546772455797e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,0.0004627136804629,287.197021484375,294.1499938964844,287.54998779296875,285.8056335449219,287.76397705078125,287.54998779296875,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3218638598918915,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,9.26315478864126e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,9.75454895524308e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,7.204676512628794e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.75454822764732e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0004627137677744,287.1954040527344,294.1499938964844,287.54998779296875,285.8157958984375,287.7603759765625,287.54998779296875,287.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3217064142227173,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,9.26315478864126e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,9.75454895524308e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,7.204676512628794e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.75454822764732e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0004627137677744,287.1954040527344,294.1499938964844,287.54998779296875,285.8157958984375,287.7603759765625,287.54998779296875,287.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3217064142227173,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.26315551623702e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,9.754549682838842e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,7.204677240224555e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,9.75454895524308e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0004627137968782,287.19439697265625,294.1499938964844,287.54998779296875,285.8222961425781,287.7580871582031,287.54998779296875,287.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3216057419776916,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.26315551623702e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,9.754550410434604e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,7.204677240224555e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.754549682838842e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,0.000462713825982,287.1938171386719,294.1499938964844,287.54998779296875,285.8259582519531,287.7568054199219,287.54998779296875,287.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.321549117565155,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.263156971428543e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.754551865626128e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,7.204678695416078e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.754551138030364e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.0004627139132935,287.1922607421875,294.1499938964844,287.54998779296875,285.83612060546875,287.7533264160156,287.54998779296875,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3213919401168823,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.263156971428543e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.754551865626128e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,7.204678695416078e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.754551138030364e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.0004627139132935,287.1922607421875,294.1499938964844,287.54998779296875,285.83612060546875,287.7533264160156,287.54998779296875,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3213919401168823,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.263158426620066e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.75455332081765e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.20467942301184e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.754552593221888e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0004627139715012,287.1907043457031,294.1499938964844,287.54998779296875,285.84625244140625,287.7499084472656,287.54998779296875,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3212348520755768,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.263158426620066e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.75455332081765e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.20467942301184e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.754552593221888e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0004627139715012,287.1907043457031,294.1499938964844,287.54998779296875,285.84625244140625,287.7499084472656,287.54998779296875,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3212348520755768,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.263159154215828e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,9.754554048413412e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,7.204680150607601e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,9.75455332081765e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,0.000462714000605,287.18994140625,294.1499938964844,287.54998779296875,285.851318359375,287.74822998046875,287.54998779296875,287.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.32115638256073,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.263159881811588e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,9.754554776009172e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,7.204680878203362e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,9.754554048413412e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,0.0004627140297088,287.1891784667969,294.1499938964844,287.54998779296875,285.8564147949219,287.7465515136719,287.54998779296875,287.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3210779428482055,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.263161337003112e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.754556231200696e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,7.204681605799124e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.754555503604934e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0004627141170203,287.18768310546875,294.1499938964844,287.54998779296875,285.8665466308594,287.7432556152344,287.54998779296875,287.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3209210634231567,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.263161337003112e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.754556231200696e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,7.204681605799124e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.754555503604934e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0004627141170203,287.18768310546875,294.1499938964844,287.54998779296875,285.8665466308594,287.7432556152344,287.54998779296875,287.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3209210634231567,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.263162792194636e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.754557686392218e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,7.204683060990646e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.754556958796456e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.000462714175228,287.18621826171875,294.1499938964844,287.54998779296875,285.8766784667969,287.7400207519531,287.54998779296875,287.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3207643330097198,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.263162792194636e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.754557686392218e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,7.204683060990646e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.754556958796456e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.000462714175228,287.18621826171875,294.1499938964844,287.54998779296875,285.8766784667969,287.7400207519531,287.54998779296875,287.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3207643330097198,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.263164247386158e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.75455841398798e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,7.204683788586408e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.75455841398798e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,0.0004627142334356,287.18475341796875,294.1499938964844,287.54998779296875,285.8868103027344,287.73681640625,287.54998779296875,287.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3206076920032501,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
