time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.263164247386158e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.75455841398798e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,7.204683788586408e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.75455841398798e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,0.0004627142334356,287.18475341796875,294.1499938964844,287.54998779296875,285.8868103027344,287.73681640625,287.54998779296875,287.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3206076920032501,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.26316570257768e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.754559869179502e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,7.204684516182169e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.754559869179502e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0004627143207471,287.1833190917969,294.1499938964844,287.54998779296875,285.8969421386719,287.7336730957031,287.54998779296875,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3204511702060699,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.26316570257768e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.754559869179502e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,7.204684516182169e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.754559869179502e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0004627143207471,287.1833190917969,294.1499938964844,287.54998779296875,285.8969421386719,287.7336730957031,287.54998779296875,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3204511702060699,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,9.26316570257768e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.754560596775264e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,7.204685243777931e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,9.754560596775264e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.000462714349851,287.1826171875,294.1499938964844,287.54998779296875,285.9020080566406,287.7321472167969,287.54998779296875,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3203729391098022,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,9.263166430173442e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,9.754561324371024e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,7.204685971373692e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,9.754561324371024e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,0.0004627143789548,287.1819152832031,294.1499938964844,287.54998779296875,285.9070739746094,287.7306213378906,287.54998779296875,287.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3202947378158569,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.263167885364965e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.754562779562548e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.204686698969454e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,9.754562779562548e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.0004627144371625,287.1805114746094,294.1499938964844,287.54998779296875,285.91717529296875,287.7275695800781,287.54998779296875,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3201383948326111,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.263167885364965e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.754562779562548e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.204686698969454e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,9.754562779562548e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.0004627144371625,287.1805114746094,294.1499938964844,287.54998779296875,285.91717529296875,287.7275695800781,287.54998779296875,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3201383948326111,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,9.263168612960726e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,9.754563507158308e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,7.204687426565215e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,9.754563507158308e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.0004627144662663,287.1795349121094,294.1499938964844,287.54998779296875,285.9244689941406,287.7254333496094,287.54998779296875,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3200259208679199,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,9.263169340556487e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,9.75456423475407e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,7.204688154160976e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,9.754563507158308e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,0.0004627144953701,287.1791381835937,294.1499938964844,287.54998779296875,285.92730712890625,287.724609375,287.54998779296875,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3199821710586548,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,9.263170068152248e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.754565689945592e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,7.204688881756738e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.754564962349832e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0004627145535778,287.17779541015625,294.1499938964844,287.54998779296875,285.9374084472656,287.7216796875,287.54998779296875,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3198260068893432,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,9.263170068152248e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.754565689945592e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,7.204688881756738e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.754564962349832e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0004627145535778,287.17779541015625,294.1499938964844,287.54998779296875,285.9374084472656,287.7216796875,287.54998779296875,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3198260068893432,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.263171523343772e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,9.754566417541356e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,7.204689609352499e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,9.754566417541356e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0004627146117854,287.17645263671875,294.1499938964844,287.54998779296875,285.9475402832031,287.71881103515625,287.54998779296875,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3196699619293213,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.263171523343772e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,9.754566417541356e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,7.204689609352499e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,9.754566417541356e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0004627146117854,287.17645263671875,294.1499938964844,287.54998779296875,285.9475402832031,287.71881103515625,287.54998779296875,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3196699619293213,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.263172250939532e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,9.754567145137116e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,7.20469033694826e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,9.754567145137116e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,0.0004627146408893,287.17578125,294.1499938964844,287.54998779296875,285.9525756835937,287.7173767089844,287.54998779296875,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.3195919990539551,-0.0,-6.641808170115837e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,9.263159154215828e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.75455332081765e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,7.204680150607601e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.75455332081765e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,0.000462714000605,287.1751403808594,294.1499938964844,287.54998779296875,285.9576416015625,287.7159729003906,287.54998779296875,287.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342834092341263e-09,0.0009869857458397,-0.010429841466248,0.0,0.0,0.0,-0.0069657433778047,60.0,0.3194726705551147,-0.0,-6.641788274919237e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.263168612960726e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.754563507158308e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,7.204687426565215e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.754563507158308e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0004627144662663,287.173828125,294.1499938964844,287.54998779296875,285.9677429199219,287.713134765625,287.54998779296875,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941117840837e-09,0.000986986560747,-0.0104301227256655,0.0,0.0,0.0,-0.0069657964631915,60.0,0.319333016872406,-0.0,-6.64180106468848e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.263168612960726e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.754563507158308e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,7.204687426565215e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.754563507158308e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0004627144662663,287.173828125,294.1499938964844,287.54998779296875,285.9677429199219,287.713134765625,287.54998779296875,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941117840837e-09,0.000986986560747,-0.0104301227256655,0.0,0.0,0.0,-0.0069657964631915,60.0,0.319333016872406,-0.0,-6.64180106468848e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.262892126571388e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,9.754272468853742e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,7.204472058219835e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,9.754272468853742e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0004627006710506,287.17254638671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7103271484375,287.549560546875,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.3394807747176856e-09,0.0009869569912552,-0.0104210563004016,0.0,0.0,0.0,-0.006964080967009,60.0,0.3183776140213012,-0.0,-6.641402450213718e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.262892126571388e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,9.754272468853742e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,7.204472058219835e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,9.754272468853742e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0004627006710506,287.17254638671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7103271484375,287.549560546875,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.3394807747176856e-09,0.0009869569912552,-0.0104210563004016,0.0,0.0,0.0,-0.006964080967009,60.0,0.3183776140213012,-0.0,-6.641402450213718e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.262756066164002e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.754129132488742e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,7.20436655683443e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.754129132488742e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,0.0004626938607543,287.1712341308594,294.1499938964844,287.5483703613281,285.98638916015625,287.70751953125,287.5492553710937,287.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337771031259763e-09,0.0009869426721706,-0.0104165757074952,0.0,0.0,0.0,-0.0069632343947887,60.0,0.3177266716957092,-0.0,-6.641205629875915e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.262756066164002e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.754129132488742e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,7.20436655683443e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.754129132488742e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,0.0004626938607543,287.1712341308594,294.1499938964844,287.5483703613281,285.98638916015625,287.70751953125,287.5492553710937,287.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337771031259763e-09,0.0009869426721706,-0.0104165757074952,0.0,0.0,0.0,-0.0069632343947887,60.0,0.3177266716957092,-0.0,-6.641205629875915e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.261881496058776e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,9.753207996254788e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.203686254797503e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,9.753207996254788e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0004626501759048,287.16998291015625,294.1499938964844,287.54364013671875,285.9919738769531,287.70465087890625,287.54833984375,287.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879934176802,0.0,0.0,0.0,-0.0069578262045979,60.0,0.31549933552742,-0.0,-6.639950100861824e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.261881496058776e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,9.753207996254788e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.203686254797503e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,9.753207996254788e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0004626501759048,287.16998291015625,294.1499938964844,287.54364013671875,285.9919738769531,287.70465087890625,287.54833984375,287.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879934176802,0.0,0.0,0.0,-0.0069578262045979,60.0,0.31549933552742,-0.0,-6.639950100861824e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.261245577363296e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,9.752538608154282e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,7.2031922172755e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,9.752538608154282e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0004626184236258,287.1693420410156,294.1499938964844,287.5401611328125,285.99371337890625,287.7032165527344,287.5475769042969,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538941606879,60.0,0.3137318193912506,-0.0,-6.639037763989108e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,9.2604459496215e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,9.75169677985832e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,7.202570122899488e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,9.75169605226256e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,0.0004625784640666,287.168701171875,294.1499938964844,287.5360107421875,285.9947814941406,287.70172119140625,287.5465087890625,287.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.3113723397254944,-0.0,-6.637890237470856e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,9.25849672057666e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.74964423221536e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,7.201053813332692e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.749643504619598e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,0.0004624811117537,287.16748046875,294.1499938964844,287.52569580078125,285.9950561523437,287.6986694335937,287.5434265136719,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662402653794e-09,0.0009864884195849,-0.010277428664267,0.0,0.0,0.0,-0.0069369059056043,60.0,0.3052735924720764,-0.0,-6.635094962348377e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,9.25849672057666e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.74964423221536e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,7.201053813332692e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.749643504619598e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,0.0004624811117537,287.16748046875,294.1499938964844,287.52569580078125,285.9950561523437,287.6986694335937,287.5434265136719,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662402653794e-09,0.0009864884195849,-0.010277428664267,0.0,0.0,0.0,-0.0069369059056043,60.0,0.3052735924720764,-0.0,-6.635094962348377e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.256654448108748e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.747703734319656e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,7.199620449682698e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.747703006723896e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,0.0004623890563379,287.16650390625,294.1499938964844,287.51568603515625,285.9935913085937,287.6961364746094,287.5401306152344,287.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.2992783188819885,-0.0,-6.632452453914085e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,9.256112389266492e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.747133299242704e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,7.199199171736836e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.747133299242704e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,0.0004623620188795,287.166259765625,294.1499938964844,287.5129699707031,285.99298095703125,287.6954345703125,287.5390014648437,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995626464486,0.0,0.0,0.0,-0.0069221728481352,60.0,0.2974251210689544,-0.0,-6.631675830703898e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,9.253362804884092e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,9.74423746811226e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,7.197060767794028e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,9.7442367405165e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,0.0004622246487997,287.1650695800781,294.1499938964844,287.4979858398437,285.9888000488281,287.6920166015625,287.5332336425781,287.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.2880267202854156,-0.0,-6.627734450148638e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,9.253362804884092e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,9.74423746811226e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,7.197060767794028e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,9.7442367405165e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,0.0004622246487997,287.1650695800781,294.1499938964844,287.4979858398437,285.9888000488281,287.6920166015625,287.5332336425781,287.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.2880267202854156,-0.0,-6.627734450148638e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.250297443941236e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.741009125718848e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,7.19467643648386e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.741009125718848e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0004620715044438,287.16387939453125,294.1499938964844,287.4810485839844,285.982666015625,287.6883850097656,287.52593994140625,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.2771293222904205,-0.0,-6.623342585498905e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.250297443941236e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.741009125718848e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,7.19467643648386e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.741009125718848e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0004620715044438,287.16387939453125,294.1499938964844,287.4810485839844,285.982666015625,287.6883850097656,287.52593994140625,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.2771293222904205,-0.0,-6.623342585498905e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.248639253200964e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,9.739262895891444e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.193386409198865e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,9.739262895891444e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.0004619886749424,287.1632995605469,294.1499938964844,287.47186279296875,285.9789733886719,287.6864013671875,287.52154541015625,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795352786157e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.2709812819957733,-0.0,-6.620967241133259e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,9.24695559660904e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.737490472616628e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,7.192077464424074e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.737489745020866e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,0.0004619045939762,287.1627197265625,294.1499938964844,287.4623107910156,285.974853515625,287.68438720703125,287.5168151855469,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408156903344215e-09,0.0009852582588791,-0.009900540113449,0.0,0.0,0.0,-0.0068655940704047,60.0,0.2646448314189911,-0.0,-6.618556369630825e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.243509703082964e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.733861952554436e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,7.189397001639009e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.733861952554436e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0004617324739228,287.1615600585937,294.1499938964844,287.4419860839844,285.96551513671875,287.6802062988281,287.5066223144531,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.2513687908649444,-0.0,-6.613623071416441e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.243509703082964e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.733861952554436e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,7.189397001639009e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.733861952554436e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0004617324739228,287.1615600585937,294.1499938964844,287.4419860839844,285.96551513671875,287.6802062988281,287.5066223144531,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.2513687908649444,-0.0,-6.613623071416441e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,9.239964856533334e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.730128658702596e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,7.186639413703233e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.730127931106836e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,0.0004615553771145,287.1604309082031,294.1499938964844,287.4203796386719,285.95489501953125,287.6756896972656,287.494873046875,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.2369550168514251,-0.0,-6.608549085740378e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,9.239964856533334e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.730128658702596e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,7.186639413703233e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.730127931106836e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,0.0004615553771145,287.1604309082031,294.1499938964844,287.4203796386719,285.95489501953125,287.6756896972656,287.494873046875,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.2369550168514251,-0.0,-6.608549085740378e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
