time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363660,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.236425830749796e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.726401913212612e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,7.183886918937787e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.726401913212612e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004613786004483,287.1593322753906,294.1499938964844,287.39764404296875,285.94317626953125,287.6708068847656,287.4817810058594,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.2216857969760894,-0.0,-6.603486468748089e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.236425830749796e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.726401913212612e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,7.183886918937787e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.726401913212612e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004613786004483,287.1593322753906,294.1499938964844,287.39764404296875,285.94317626953125,287.6708068847656,287.4817810058594,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.2216857969760894,-0.0,-6.603486468748089e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,9.232974844053388e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.722768299980088e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,7.181203545769677e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.722767572384328e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,0.0004612062475644,287.1582336425781,294.1499938964844,287.3739929199219,285.9306335449219,287.6656188964844,287.4674072265625,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440346583724,0.0,0.0,0.0,-0.0067792199552059,60.0,0.2057384997606277,-0.0,-6.59855245999097e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,9.232974844053388e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.722768299980088e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,7.181203545769677e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.722767572384328e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,0.0004612062475644,287.1582336425781,294.1499938964844,287.3739929199219,285.9306335449219,287.6656188964844,287.4674072265625,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440346583724,0.0,0.0,0.0,-0.0067792199552059,60.0,0.2057384997606277,-0.0,-6.59855245999097e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,9.23132975003682e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,9.721035894472152e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,7.179923704825342e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,9.72103516687639e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,0.0004611240583471,287.15771484375,294.1499938964844,287.3619079589844,285.924072265625,287.6628723144531,287.45965576171875,287.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903122469782,0.0,0.0,0.0,-0.0067690559662878,60.0,0.1975087970495224,-0.0,-6.596199852992869e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,9.22971375985071e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,9.719334047986194e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,7.178667146945372e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.719334047986194e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.0004610433534253,287.1571655273437,294.1499938964844,287.3497009277344,285.9173889160156,287.6600646972656,287.4518127441406,287.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.1892278641462326,-0.0,-6.593890589101647e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,9.226616384694351e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,9.716072236187756e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,7.176258077379316e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,9.716072236187756e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0004608886083588,287.1560974121094,294.1499938964844,287.324951171875,285.9037170410156,287.6542663574219,287.4355773925781,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364009469747,0.0,0.0,0.0,-0.0067399335093796,60.0,0.1724832355976104,-0.0,-6.589463907857862e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,9.226616384694351e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,9.716072236187756e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,7.176258077379316e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,9.716072236187756e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0004608886083588,287.1560974121094,294.1499938964844,287.324951171875,285.9037170410156,287.6542663574219,287.4355773925781,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364009469747,0.0,0.0,0.0,-0.0067399335093796,60.0,0.1724832355976104,-0.0,-6.589463907857862e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,9.22421895666048e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,9.713547478895634e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,7.174393249442801e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,9.713547478895634e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,0.0004607688460964,287.1551818847656,294.1499938964844,287.3030090332031,285.8915100097656,287.6488037109375,287.420166015625,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857457020473021e-09,0.000982835306786,-0.0091581074520945,0.0,0.0,0.0,-0.0067251212894916,60.0,0.1574544906616211,-0.0,-6.586038381328764e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.223892266163602e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,9.713203326100484e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,7.174139318522066e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,9.713203326100484e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.0004607525479514,287.1550598144531,294.1499938964844,287.29998779296875,285.88983154296875,287.6480407714844,287.4180603027344,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.853387386953955e-09,0.0009828004986047,-0.0091474438086152,0.0,0.0,0.0,-0.0067231035791337,60.0,0.1554050892591476,-0.0,-6.585572265294104e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.221440268447624e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.710621816338973e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,7.172232290031388e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.71062108874321e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,0.0004606300790328,287.154052734375,294.1499938964844,287.2750244140625,285.8759155273437,287.6416015625,287.4000549316406,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228278320673326e-09,0.0009825389133766,-0.0090673742815852,0.0,0.0,0.0,-0.0067079528234899,60.0,0.1382962018251419,-0.0,-6.582070000149542e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.221440268447624e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.710621816338973e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,7.172232290031388e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.71062108874321e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,0.0004606300790328,287.154052734375,294.1499938964844,287.2750244140625,285.8759155273437,287.6416015625,287.4000549316406,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228278320673326e-09,0.0009825389133766,-0.0090673742815852,0.0,0.0,0.0,-0.0067079528234899,60.0,0.1382962018251419,-0.0,-6.582070000149542e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,9.219457569997758e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.7085336165037e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,7.170689787017182e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.7085336165037e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.0004605310386978,287.1530456542969,294.1499938964844,287.25030517578125,285.8621826171875,287.634765625,287.381103515625,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.7981142675391766e-09,0.0009823278523981,-0.0090026212856173,0.0,0.0,0.0,-0.0066957022063434,60.0,0.1212553307414054,-0.0,-6.579238487347538e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,9.219457569997758e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.7085336165037e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,7.170689787017182e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.7085336165037e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.0004605310386978,287.1530456542969,294.1499938964844,287.25030517578125,285.8621826171875,287.634765625,287.381103515625,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.7981142675391766e-09,0.0009823278523981,-0.0090026212856173,0.0,0.0,0.0,-0.0066957022063434,60.0,0.1212553307414054,-0.0,-6.579238487347538e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.218596096616238e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,9.707627032184972e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,7.170019671320915e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,9.707626304589212e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0004604879941325,287.15252685546875,294.1499938964844,287.2380676269531,285.85546875,287.6312561035156,287.3714904785156,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787375746355792e-09,0.0009822361171245,-0.0089744850993156,0.0,0.0,0.0,-0.0066903792321681,60.0,0.112803429365158,-0.0,-6.578008537871939e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,9.217841579811648e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.706831770017744e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,7.16943250154145e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.706831042421982e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0004604502755682,287.15203857421875,294.1499938964844,287.2260131835937,285.848876953125,287.627685546875,287.3617553710937,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.7779623873746e-09,0.0009821555577218,-0.0089498199522495,0.0,0.0,0.0,-0.006685712840408,60.0,0.104429967701435,-0.0,-6.576929933999054e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,9.216619946528226e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.705545380711555e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,7.1684829890728e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.705545380711555e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0004603892739396,287.15106201171875,294.1499938964844,287.2023620605469,285.836181640625,287.6203308105469,287.3420104980469,287.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627354565472615e-09,0.000982025056146,-0.0089099230244755,0.0,0.0,0.0,-0.0066781621426343,60.0,0.0879697427153587,-0.0,-6.5751862621255e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,9.216619946528226e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.705545380711555e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,7.1684829890728e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.705545380711555e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0004603892739396,287.15106201171875,294.1499938964844,287.2023620605469,285.836181640625,287.6203308105469,287.3420104980469,287.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627354565472615e-09,0.000982025056146,-0.0089099230244755,0.0,0.0,0.0,-0.0066781621426343,60.0,0.0879697427153587,-0.0,-6.5751862621255e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.215821046382187e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.704704280011356e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,7.167861622292548e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.704703552415594e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,0.0004603493434842,287.15008544921875,294.1499938964844,287.1796264648437,285.8243103027344,287.6127014160156,287.3219299316406,287.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752768318321387e-09,0.0009819398401305,-0.0088838078081607,0.0,0.0,0.0,-0.006673221476376,60.0,0.0719999000430107,-0.0,-6.574045130491868e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.215821046382187e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.704704280011356e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,7.167861622292548e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.704703552415594e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,0.0004603493434842,287.15008544921875,294.1499938964844,287.1796264648437,285.8243103027344,287.6127014160156,287.3219299316406,287.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752768318321387e-09,0.0009819398401305,-0.0088838078081607,0.0,0.0,0.0,-0.006673221476376,60.0,0.0719999000430107,-0.0,-6.574045130491868e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.215463796863332e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,9.704328113002704e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,7.167583680711687e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,9.70432738540694e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0004603315028361,287.1491394042969,294.1499938964844,287.1579895019531,285.8134765625,287.6048278808594,287.3016662597656,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748306554030023e-09,0.0009819017723202,-0.0088721169158816,0.0,0.0,0.0,-0.0066710095852613,60.0,0.0568113140761852,-0.0,-6.57353353972212e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.215463796863332e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,9.704328113002704e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,7.167583680711687e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,9.70432738540694e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,0.0004603315028361,287.1491394042969,294.1499938964844,287.1579895019531,285.8134765625,287.6048278808594,287.3016662597656,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748306554030023e-09,0.0009819017723202,-0.0088721169158816,0.0,0.0,0.0,-0.0066710095852613,60.0,0.0568113140761852,-0.0,-6.57353353972212e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,9.215400496032088e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,9.704261174192652e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,7.16753420419991e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,9.704260446596892e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0004603283305186,287.1482238769531,294.1499938964844,287.1376953125,285.8039245605469,287.59674072265625,287.2814025878906,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747503640738614e-09,0.0009818947874009,-0.0088700139895081,0.0,0.0,0.0,-0.0066706109791994,60.0,0.0423017926514148,-0.0,-6.573441879709209e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,9.215400496032088e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,9.704261174192652e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,7.16753420419991e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,9.704260446596892e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0004603283305186,287.1482238769531,294.1499938964844,287.1376953125,285.8039245605469,287.59674072265625,287.2814025878906,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747503640738614e-09,0.0009818947874009,-0.0088700139895081,0.0,0.0,0.0,-0.0066706109791994,60.0,0.0423017926514148,-0.0,-6.573441879709209e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,9.21554455999285e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,9.704413241706789e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,7.167646253947169e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,9.704413241706789e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,0.0004603355482686,287.14776611328125,294.1499938964844,287.12811279296875,285.7996826171875,287.5926208496094,287.2713928222656,287.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299537503248e-09,0.000981910387054,-0.0088747190311551,0.0,0.0,0.0,-0.0066715022549033,60.0,0.0355884693562984,-0.0,-6.573647226559842e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,9.215711179422216e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.704587864689528e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,7.167775765992701e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.704587864689528e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0004603438428603,287.1473083496094,294.1499938964844,287.11895751953125,285.7958374023437,287.5884704589844,287.2613830566406,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,0.0289731752127408,-0.0,-6.57388383729085e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.216212492901832e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,9.70511609921232e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,7.168165757320821e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,9.70511609921232e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,0.0004603689012583,287.1463928222656,294.1499938964844,287.1019897460937,285.7894592285156,287.580078125,287.2416381835937,287.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,0.0165332723408937,-0.0,-6.574597932740289e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.216212492901832e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,9.70511609921232e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,7.168165757320821e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,9.70511609921232e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,0.0004603689012583,287.1463928222656,294.1499938964844,287.1019897460937,285.7894592285156,287.580078125,287.2416381835937,287.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,0.0165332723408937,-0.0,-6.574597932740289e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.216897160513328e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,9.705837146611884e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,7.16869835741818e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,9.705836419016124e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,0.0004604030982591,287.1455383300781,294.1499938964844,287.08758544921875,285.7850952148437,287.5718994140625,287.2232360839844,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,0.0058298725634813,-0.0,-6.575573507916489e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,9.216925536748022e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,9.705866978038102e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,7.168720185291022e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,9.705866978038102e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,0.0004604045243468,287.1455078125,294.1499938964844,287.0870361328125,285.78497314453125,287.5715637207031,287.2224426269531,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,0.0053839306347072,-0.0,-6.575614719395162e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,9.217761544277892e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,9.70674736890942e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,7.16937065590173e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,9.70674736890942e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0004604462883435,287.1446228027344,294.1499938964844,287.0743103027344,285.7825927734375,287.56298828125,287.2040405273437,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.0042857970111072,-0.0,-6.576806299563033e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,9.217761544277892e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,9.70674736890942e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,7.16937065590173e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,9.70674736890942e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0004604462883435,287.1446228027344,294.1499938964844,287.0743103027344,285.7825927734375,287.56298828125,287.2040405273437,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.0042857970111072,-0.0,-6.576806299563033e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,9.218641935149208e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,9.707674325909466e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,7.170055323513225e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,9.707674325909466e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0004604902642313,287.1437683105469,294.1499938964844,287.0639953613281,285.7825622558594,287.55438232421875,287.1865539550781,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.0124151175841689,-0.0,-6.578061118034384e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,9.218641935149208e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,9.707674325909466e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,7.170055323513225e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,9.707674325909466e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0004604902642313,287.1437683105469,294.1499938964844,287.0639953613281,285.7825622558594,287.55438232421875,287.1865539550781,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.0124151175841689,-0.0,-6.578061118034384e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,9.219069761456922e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,9.708125435281544e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,7.170387834776193e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,9.708124707685784e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,0.0004605116264428,287.1433410644531,294.1499938964844,287.0598449707031,285.78350830078125,287.5500793457031,287.1783752441406,287.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.0156130027025938,-0.0,-6.578671474244402e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,9.219485946232452e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.70856344792992e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,7.170711614890024e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.708562720334156e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0004605324065778,287.1429138183594,294.1499938964844,287.0563659667969,285.7850952148437,287.5458068847656,287.17047119140625,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.0185033958405256,-0.0,-6.579264066886027e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,9.220254287356512e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,9.709372534416616e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,7.17130969860591e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,9.709372534416616e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,0.000460570823634,287.1420593261719,294.1499938964844,287.0516357421875,285.7903747558594,287.5372619628906,287.1554260253906,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.0232356395572423,-0.0,-6.580360434327305e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,9.220254287356512e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,9.709372534416616e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,7.17130969860591e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,9.709372534416616e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,0.000460570823634,287.1420593261719,294.1499938964844,287.0516357421875,285.7903747558594,287.5372619628906,287.1554260253906,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.0232356395572423,-0.0,-6.580360434327305e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.220914216712116e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,9.71006738836877e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,7.17182265361771e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,9.71006738836877e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0004606037982739,287.1412353515625,294.1499938964844,287.04998779296875,285.79864501953125,287.5288391113281,287.14208984375,287.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497946366667,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.0257440935820341,-0.0,-6.58130119290945e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
