time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366000,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.220914216712116e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,9.71006738836877e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,7.17182265361771e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,9.71006738836877e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0004606037982739,287.1412353515625,294.1499938964844,287.04998779296875,285.79864501953125,287.5288391113281,287.14208984375,287.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497946366667,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.0257440935820341,-0.0,-6.58130119290945e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.222385415341704e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.71161643974483e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,7.17296643415466e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.71161643974483e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,0.000460677256342,287.14044189453125,294.1499938964844,287.0516357421875,285.81005859375,287.5205993652344,287.1305236816406,287.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.0259923003613948,-0.0,-6.58339942560815e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.222385415341704e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.71161643974483e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,7.17296643415466e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.71161643974483e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,0.000460677256342,287.14044189453125,294.1499938964844,287.0516357421875,285.81005859375,287.5205993652344,287.1305236816406,287.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.0259923003613948,-0.0,-6.58339942560815e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,9.225660323863848e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,9.715065243653952e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,7.175513746915385e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,9.715065243653952e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,0.000460840848973,287.1396484375,294.1499938964844,287.0563659667969,285.8244323730469,287.5126037597656,287.1210632324219,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752259179375415e-09,0.000982986879535,-0.0092046651989221,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.0239952243864536,-0.0,-6.588075507352188e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,9.225660323863848e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,9.715065243653952e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,7.175513746915385e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,9.715065243653952e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,0.000460840848973,287.1396484375,294.1499938964844,287.0563659667969,285.8244323730469,287.5126037597656,287.1210632324219,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752259179375415e-09,0.000982986879535,-0.0092046651989221,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.0239952243864536,-0.0,-6.588075507352188e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,9.227651753462852e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,9.71716217463836e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,7.177062798291445e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,9.71716217463836e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,0.0004609403258655,287.1392517089844,294.1499938964844,287.0598449707031,285.83270263671875,287.5086669921875,287.1167907714844,287.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032741199766e-09,0.000983198871836,-0.0092696622014045,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.0225248299539089,-0.0,-6.5909190993807e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,9.230391151504592e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,9.720047091832384e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,7.179193926276639e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,9.720047091832384e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,0.0004610771720763,287.13885498046875,294.1499938964844,287.0639953613281,285.84161376953125,287.5048522949219,287.113525390625,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934156556084645e-09,0.0009834908414632,-0.0093590710312128,0.0,0.0,0.0,-0.0067631429992616,60.0,-0.0201613493263721,-0.0,-6.594832768769265e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.0,0.0,9.236658661393447e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,9.72664711298421e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,7.18406809028238e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,9.72664711298421e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,0.0004613902419805,287.1380615234375,294.1499938964844,287.0743103027344,285.8613586425781,287.4974060058594,287.1083068847656,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012230103711545e-09,0.0009841583669185,-0.0095636332407593,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.0143315996974706,-0.0,-6.603789870496257e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.0,0.0,9.236658661393447e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,9.72664711298421e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,7.18406809028238e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,9.72664711298421e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,0.0004613902419805,287.1380615234375,294.1499938964844,287.0743103027344,285.8613586425781,287.4974060058594,287.1083068847656,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012230103711545e-09,0.0009841583669185,-0.0095636332407593,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.0143315996974706,-0.0,-6.603789870496257e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,9.24420528463088e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,9.73459391389042e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947937011719,0.0,0.0,7.189937605289742e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,9.73459318629466e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0004617671947926,287.1372985839844,294.1499938964844,287.0870361328125,285.8834533691406,287.4903259277344,287.1053466796875,287.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.1062393485447055e-09,0.0009849622147157,-0.0098099475726485,0.0,0.0,0.0,-0.0068484512157738,60.0,-0.0067798737436532,-0.0,-6.614584435737926e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,9.24420528463088e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,9.73459391389042e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947937011719,0.0,0.0,7.189937605289742e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,9.73459318629466e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0004617671947926,287.1372985839844,294.1499938964844,287.0870361328125,285.8834533691406,287.4903259277344,287.1053466796875,287.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.1062393485447055e-09,0.0009849622147157,-0.0098099475726485,0.0,0.0,0.0,-0.0068484512157738,60.0,-0.0067798737436532,-0.0,-6.614584435737926e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.25290587474592e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.7437557997182e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,7.196704973466694e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.7437557997182e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0004622018022928,287.1365661621094,294.1499938964844,287.1019897460937,285.9076843261719,287.48358154296875,287.1048583984375,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.21462553745755e-09,0.0009858889970928,-0.0100939283147454,0.0,0.0,0.0,-0.0069021829403936,60.0,0.0024033437948673,-0.0,-6.627039539353063e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.25290587474592e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.7437557997182e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,7.196704973466694e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.7437557997182e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0004622018022928,287.1365661621094,294.1499938964844,287.1019897460937,285.9076843261719,287.48358154296875,287.1048583984375,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.21462553745755e-09,0.0009858889970928,-0.0100939283147454,0.0,0.0,0.0,-0.0069021829403936,60.0,0.0024033437948673,-0.0,-6.627039539353063e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,9.26251886994578e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,9.753878839546816e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,7.204181747511029e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,9.753878839546816e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,0.0004626820154953,287.1358337402344,294.1499938964844,287.11895751953125,285.9338684082031,287.47723388671875,287.1065673828125,287.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334385739213076e-09,0.0009869131026789,-0.0104077067226171,0.0,0.0,0.0,-0.0069615533575415,60.0,0.0129336081445217,-0.0,-6.640816252456716e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,9.26251886994578e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,9.753878839546816e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,7.204181747511029e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,9.753878839546816e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,0.0004626820154953,287.1358337402344,294.1499938964844,287.11895751953125,285.9338684082031,287.47723388671875,287.1065673828125,287.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334385739213076e-09,0.0009869131026789,-0.0104077067226171,0.0,0.0,0.0,-0.0069615533575415,60.0,0.0129336081445217,-0.0,-6.640816252456716e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.26769498619251e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,9.7593292593956e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,7.208207534858957e-05,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,9.7593292593956e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0004629405448213,287.1354675292969,294.1499938964844,287.12811279296875,285.9476318359375,287.4742431640625,287.10870361328125,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.3988652720372565e-09,0.0009874645620584,-0.010576644912362,0.0,0.0,0.0,-0.00699351914227,60.0,0.0188568998128175,-0.0,-6.648239292417203e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,9.272936586057769e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,9.76484952843748e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,7.212284981505945e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,9.76484952843748e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,0.0004632024210877,287.1351013183594,294.1499938964844,287.1376953125,285.9617614746094,287.4713439941406,287.1112670898437,287.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,0.0250067710876464,-0.0,-6.655761808360694e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,9.283804683946072e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,9.77629388216883e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,7.220737461466342e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,9.776293154573068e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0004637452657334,287.1343688964844,294.1499938964844,287.1579895019531,285.9911804199219,287.46588134765625,287.1182556152344,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024668440222,0.0,0.0,0.0,-0.0070930114015936,60.0,0.0381203405559062,-0.0,-6.671371011179873e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,9.283804683946072e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,9.77629388216883e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,7.220737461466342e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,9.776293154573068e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0004637452657334,287.1343688964844,294.1499938964844,287.1579895019531,285.9911804199219,287.46588134765625,287.1182556152344,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024668440222,0.0,0.0,0.0,-0.0070930114015936,60.0,0.0381203405559062,-0.0,-6.671371011179873e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,9.29484813241288e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,9.78792304522358e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,7.229326729429886e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,9.78792304522358e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0004642968997359,287.1336669921875,294.1499938964844,287.1796264648437,286.0218811035156,287.4608764648437,287.1278686523437,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138681321085e-09,0.0009903571335598,-0.0114629212766885,0.0,0.0,0.0,-0.007161215879023,60.0,0.0523498691618442,-0.0,-6.687250930781374e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,9.29484813241288e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,9.78792304522358e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,7.229326729429886e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,9.78792304522358e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0004642968997359,287.1336669921875,294.1499938964844,287.1796264648437,286.0218811035156,287.4608764648437,287.1278686523437,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138681321085e-09,0.0009903571335598,-0.0114629212766885,0.0,0.0,0.0,-0.007161215879023,60.0,0.0523498691618442,-0.0,-6.687250930781374e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,9.305695857619868e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.799347026273608e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,7.237763929879293e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.799346298677848e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,0.000464838813059,287.1329650878906,294.1499938964844,287.2023620605469,286.0536499023437,287.45635986328125,287.139892578125,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722843537518665e-09,0.0009915127884596,-0.0118169952183961,0.0,0.0,0.0,-0.0072282133623957,60.0,0.0674854964017868,-0.0,-6.702868660113381e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,9.305695857619868e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.799347026273608e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,7.237763929879293e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.799346298677848e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,0.000464838813059,287.1329650878906,294.1499938964844,287.2023620605469,286.0536499023437,287.45635986328125,287.139892578125,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722843537518665e-09,0.0009915127884596,-0.0118169952183961,0.0,0.0,0.0,-0.0072282133623957,60.0,0.0674854964017868,-0.0,-6.702868660113381e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,9.315978240920232e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,9.810174378799276e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,7.245760934893042e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,9.810173651203512e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0004653524083551,287.1322937011719,294.1499938964844,287.2260131835937,286.0863037109375,287.45233154296875,287.1541442871094,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376557262598e-09,0.0009926081402227,-0.0121525842696428,0.0,0.0,0.0,-0.0072917146608233,60.0,0.0833644866943359,-0.0,-6.717687739410394e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,9.315978240920232e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,9.810174378799276e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,7.245760934893042e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,9.810173651203512e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0004653524083551,287.1322937011719,294.1499938964844,287.2260131835937,286.0863037109375,287.45233154296875,287.1541442871094,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376557262598e-09,0.0009926081402227,-0.0121525842696428,0.0,0.0,0.0,-0.0072917146608233,60.0,0.0833644866943359,-0.0,-6.717687739410394e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859130859375,0.0,0.0,9.320679237134756e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,9.815124940359964e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,7.24941783118993e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,9.815124212764204e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859130859375,0.0,0.0,0.000465587247163,287.1319580078125,294.1499938964844,287.2380676269531,286.1028747558594,287.4505615234375,287.16229248046875,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943042257624e-09,0.0009931088425219,-0.0123060224577784,0.0,0.0,0.0,-0.0073207481764256,60.0,0.0915910452604293,-0.0,-6.724469159280488e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853332519531,0.0,0.0,9.325383143732324e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,9.8200784123037e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,7.253076182678342e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,9.82007768470794e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0004658222023863,287.1316223144531,294.1499938964844,287.25030517578125,286.1195983886719,287.4488220214844,287.170654296875,287.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117543722121809e-09,0.0009936100104823,-0.012459548190236,0.0,0.0,0.0,-0.0073497993871569,60.0,0.0998645275831222,-0.0,-6.73125768457794e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,9.333535854239015e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,9.828663314692676e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,7.259417179739103e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,9.828663314692676e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,0.0004662294522859,287.1309509277344,294.1499938964844,287.2750244140625,286.1533508300781,287.4457702636719,287.1886901855469,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219110033038987e-09,0.0009944785851985,-0.0127256363630294,0.0,0.0,0.0,-0.0074001504108309,60.0,0.1167246550321579,-0.0,-6.743031377709485e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,9.333535854239015e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,9.828663314692676e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,7.259417179739103e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,9.828663314692676e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,0.0004662294522859,287.1309509277344,294.1499938964844,287.2750244140625,286.1533508300781,287.4457702636719,287.1886901855469,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219110033038987e-09,0.0009944785851985,-0.0127256363630294,0.0,0.0,0.0,-0.0074001504108309,60.0,0.1167246550321579,-0.0,-6.743031377709485e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,9.340538963442668e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,9.836037497734652e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,7.26486396160908e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,9.836037497734652e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.000466579280328,287.1303100585937,294.1499938964844,287.29998779296875,286.18731689453125,287.4432373046875,287.2082824707031,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306348249689563e-09,0.0009952246909961,-0.0129541857168078,0.0,0.0,0.0,-0.0074433982372283,60.0,0.1338713765144348,-0.0,-6.753152348437652e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,9.340538963442668e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,9.836037497734652e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,7.26486396160908e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,9.836037497734652e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.000466579280328,287.1303100585937,294.1499938964844,287.29998779296875,286.18731689453125,287.4432373046875,287.2082824707031,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306348249689563e-09,0.0009952246909961,-0.0129541857168078,0.0,0.0,0.0,-0.0074433982372283,60.0,0.1338713765144348,-0.0,-6.753152348437652e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,9.34664931264706e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,9.842472354648636e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,7.269616617122665e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,9.842472354648636e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.000466884492198,287.1296691894531,294.1499938964844,287.324951171875,286.2212829589844,287.4411926269531,287.2291564941406,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382466472525493e-09,0.0009958755690604,-0.013153601437807,0.0,0.0,0.0,-0.0074811335653066,60.0,0.1511263251304626,-0.0,-6.761990078985036e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,9.34664931264706e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,9.842472354648636e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,7.269616617122665e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,9.842472354648636e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.000466884492198,287.1296691894531,294.1499938964844,287.324951171875,286.2212829589844,287.4411926269531,287.2291564941406,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382466472525493e-09,0.0009958755690604,-0.013153601437807,0.0,0.0,0.0,-0.0074811335653066,60.0,0.1511263251304626,-0.0,-6.761990078985036e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,9.35273346840404e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.848878835327925e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,7.274348172359169e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.848878835327925e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,0.0004671883943956,287.1290283203125,294.1499938964844,287.3497009277344,286.25506591796875,287.4396057128906,287.2510070800781,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.1683343201875686,-0.0,-6.770795124566575e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,9.35273346840404e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.848878835327925e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,7.274348172359169e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.848878835327925e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,0.0004671883943956,287.1290283203125,294.1499938964844,287.3497009277344,286.25506591796875,287.4396057128906,287.2510070800781,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.1683343201875686,-0.0,-6.770795124566575e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18035888671875,0.0,0.0,9.356426744489e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.852767834672704e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,7.277220720425248e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.852767834672704e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,0.0004673728835768,287.12872314453125,294.1499938964844,287.3619079589844,286.2718200683594,287.43902587890625,287.2622985839844,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.50426593193265e-09,0.0009969171369448,-0.0134726883843541,0.0,0.0,0.0,-0.0075415153987705,60.0,0.1768503040075302,-0.0,-6.776142669195906e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,9.360050171380864e-05,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,9.856584074441344e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,7.280039426404983e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,9.856584074441344e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,0.0004675539094023,287.1283874511719,294.1499938964844,287.3739929199219,286.2884521484375,287.4384765625,287.27362060546875,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549410708738378e-09,0.000997302820906,-0.0135909579694271,0.0,0.0,0.0,-0.0075638936832547,60.0,0.1853566169738769,-0.0,-6.781392158927704e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,9.369768667966127e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,9.866817708825693e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,7.287597691174597e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,9.866817708825693e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,0.0004680393321905,287.1277770996094,294.1499938964844,287.39764404296875,286.3211669921875,287.437744140625,287.296875,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670477420949282e-09,0.0009983382187783,-0.0139081198722124,0.0,0.0,0.0,-0.0076239127665758,60.0,0.202093243598938,-0.0,-6.795480089749617e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,9.369768667966127e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,9.866817708825693e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,7.287597691174597e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,9.866817708825693e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,0.0004680393321905,287.1277770996094,294.1499938964844,287.39764404296875,286.3211669921875,287.437744140625,287.296875,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670477420949282e-09,0.0009983382187783,-0.0139081198722124,0.0,0.0,0.0,-0.0076239127665758,60.0,0.202093243598938,-0.0,-6.795480089749617e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
