time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368340,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,9.381997369928284e-05,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.879695426207036e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,7.297109550563619e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.879695426207036e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0004686502215918,287.127197265625,294.1499938964844,287.4203796386719,286.3530578613281,287.4375,287.32061767578125,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822829329815704e-09,0.0009996410226449,-0.0143072344362735,0.0,0.0,0.0,-0.0076994397677481,60.0,0.2183484435081482,-0.0,-6.81322873674617e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,9.381997369928284e-05,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.879695426207036e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,7.297109550563619e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.879695426207036e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0004686502215918,287.127197265625,294.1499938964844,287.4203796386719,286.3530578613281,287.4375,287.32061767578125,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822829329815704e-09,0.0009996410226449,-0.0143072344362735,0.0,0.0,0.0,-0.0076994397677481,60.0,0.2183484435081482,-0.0,-6.81322873674617e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,9.396520181326196e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,9.894988761516288e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,7.308404747163877e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,9.894988761516288e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0004693756345659,287.1265869140625,294.1499938964844,287.4419860839844,286.3838806152344,287.4375915527344,287.3445739746094,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011937702074,6.0037570470683485e-09,0.001001187833026,-0.0147812021896243,0.0,0.0,0.0,-0.0077891321852803,60.0,0.2339851707220077,-0.0,-6.834336829797395e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,9.396520181326196e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,9.894988761516288e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,7.308404747163877e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,9.894988761516288e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0004693756345659,287.1265869140625,294.1499938964844,287.4419860839844,286.3838806152344,287.4375915527344,287.3445739746094,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011937702074,6.0037570470683485e-09,0.001001187833026,-0.0147812021896243,0.0,0.0,0.0,-0.0077891321852803,60.0,0.2339851707220077,-0.0,-6.834336829797395e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.0,0.0,9.412974759470671e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,9.912316454574466e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,7.321203156607226e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,9.912315726978704e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,0.0004701975849457,287.1260070800781,294.1499938964844,287.4623107910156,286.41339111328125,287.43804931640625,287.3684997558594,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029468685388,6.208755287673284e-09,0.0010029406985267,-0.0153182130306959,0.0,0.0,0.0,-0.0078907581046223,60.0,0.2488917708396911,-0.0,-6.858292778133547e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.0,0.0,9.412974759470671e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,9.912316454574466e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,7.321203156607226e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,9.912315726978704e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,0.0004701975849457,287.1260070800781,294.1499938964844,287.4623107910156,286.41339111328125,287.43804931640625,287.3684997558594,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029468685388,6.208755287673284e-09,0.0010029406985267,-0.0153182130306959,0.0,0.0,0.0,-0.0078907581046223,60.0,0.2488917708396911,-0.0,-6.858292778133547e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,9.421651338925584e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750793457031,0.0,0.0,9.921452874550596e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,7.327950879698619e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750793457031,0.0,0.0,9.921452874550596e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0004706309991888,287.1257019042969,294.1499938964844,287.47186279296875,286.4276123046875,287.4383544921875,287.38043212890625,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038715554401,6.316848821796839e-09,0.0010038652690127,-0.0156013686209917,0.0,0.0,0.0,-0.0079443464055657,60.0,0.2561241686344147,-0.0,-6.870941149372811e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,9.430837963009252e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745910644531,0.0,0.0,9.931126987794414e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745910644531,0.0,0.0,7.335096597671509e-05,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745910644531,0.0,0.0,9.931126987794414e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,0.0004710899083875,287.1254272460937,294.1499938964844,287.4810485839844,286.4414367675781,287.4388122558594,287.39208984375,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004850375466,6.431304377940705e-09,0.001004843856208,-0.0159011855721473,0.0,0.0,0.0,-0.0080010863021016,60.0,0.2629198729991913,-0.0,-6.884346959168397e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.449260687688366e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.950526873581111e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,7.34942514100112e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.950526873581111e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,0.0004720101424027,287.1248474121094,294.1499938964844,287.4979858398437,286.4677734375,287.4398498535156,287.41510009765625,287.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.2760102450847626,-0.0,-6.911268712883611e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.449260687688366e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.950526873581111e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,7.34942514100112e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.950526873581111e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,0.0004720101424027,287.1248474121094,294.1499938964844,287.4979858398437,286.4677734375,287.4398498535156,287.41510009765625,287.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.2760102450847626,-0.0,-6.911268712883611e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,9.46753061725758e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.969765960704537e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,7.36363508622162e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.969765960704537e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0004729227803181,287.1242980957031,294.1499938964844,287.5129699707031,286.4921569824219,287.4411315917969,287.4369201660156,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888438708330113e-09,0.0010087529662996,-0.0170986074954271,0.0,0.0,0.0,-0.008227708749473,60.0,0.2877991497516632,-0.0,-6.938019225799509e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,9.46753061725758e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.969765960704537e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,7.36363508622162e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.969765960704537e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0004729227803181,287.1242980957031,294.1499938964844,287.5129699707031,286.4921569824219,287.4411315917969,287.4369201660156,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888438708330113e-09,0.0010087529662996,-0.0170986074954271,0.0,0.0,0.0,-0.008227708749473,60.0,0.2877991497516632,-0.0,-6.938019225799509e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,9.484299516770987e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.987424709834158e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,7.376677967840806e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.987423982238396e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.171630859375,0.0,0.0,0.0004737604176625,287.1237487792969,294.1499938964844,287.52569580078125,286.514404296875,287.442626953125,287.4572448730469,287.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352039409088e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.2981024086475372,-0.0,-6.962616794226052e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,9.484299516770987e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.987424709834158e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,7.376677967840806e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.987423982238396e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.171630859375,0.0,0.0,0.0004737604176625,287.1237487792969,294.1499938964844,287.52569580078125,286.514404296875,287.442626953125,287.4572448730469,287.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352039409088e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.2981024086475372,-0.0,-6.962616794226052e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,9.498280996922404e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001000214761006,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,7.387552614090964e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001000214761006,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.000474458822282,287.1231994628906,294.1499938964844,287.5360107421875,286.5342712402344,287.4442749023437,287.4754943847656,287.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120363440364,7.271542479259096e-09,0.0010120291262865,-0.0181020591408014,0.0,0.0,0.0,-0.0084176305681467,60.0,0.306620329618454,-0.0,-6.983159295259611e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,9.498280996922404e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001000214761006,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,7.387552614090964e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001000214761006,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.000474458822282,287.1231994628906,294.1499938964844,287.5360107421875,286.5342712402344,287.4442749023437,287.4754943847656,287.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120363440364,7.271542479259096e-09,0.0010120291262865,-0.0181020591408014,0.0,0.0,0.0,-0.0084176305681467,60.0,0.306620329618454,-0.0,-6.983159295259611e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,9.504391346126796e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,0.0001000858246698,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,7.392304542008787e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,0.0001000858173938,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.000474764034152,287.1229248046875,294.1499938964844,287.5401611328125,286.54327392578125,287.44512939453125,287.48394775390625,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347665587076335e-09,0.0010126804700121,-0.0183014385402202,0.0,0.0,0.0,-0.0084553705528378,60.0,0.3103614151477813,-0.0,-6.992146239781506e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,9.509449591860176e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,0.0001001390846795,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,7.396238652290776e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,0.0001001390846795,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.000475016713608,287.1226806640625,294.1499938964844,287.54364013671875,286.55157470703125,287.4460144042969,287.491943359375,287.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132265742868,7.410680957775639e-09,0.0010132191237062,-0.0184664856642484,0.0,0.0,0.0,-0.0084866089746356,60.0,0.3136927783489227,-0.0,-6.999589885481329e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,9.515482815913856e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,0.0001002026183414,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,7.400930917356163e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,0.0001002026183414,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0004753180546686,287.12213134765625,294.1499938964844,287.5483703613281,286.5660705566406,287.4478454589844,287.50555419921875,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138690704479,7.485838615650664e-09,0.0010138616198673,-0.0186633337289094,0.0,0.0,0.0,-0.008523866534233,60.0,0.3184104561805725,-0.0,-7.0084730907638e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,9.515482815913856e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,0.0001002026183414,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,7.400930917356163e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,0.0001002026183414,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0004753180546686,287.12213134765625,294.1499938964844,287.5483703613281,286.5660705566406,287.4478454589844,287.50555419921875,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138690704479,7.485838615650664e-09,0.0010138616198673,-0.0186633337289094,0.0,0.0,0.0,-0.008523866534233,60.0,0.3184104561805725,-0.0,-7.0084730907638e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,9.516205318504944e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,0.000100210228993,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,7.40149334887974e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,0.000100210228993,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0004753541725222,287.1216125488281,294.1499938964844,287.54998779296875,286.5775451660156,287.4496765136719,287.51641845703125,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139463702216,7.494837639399066e-09,0.0010139388032257,-0.0186869036406278,0.0,0.0,0.0,-0.0085283294320106,60.0,0.3209394812583923,-0.0,-7.009537483781969e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,9.516205318504944e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,0.000100210228993,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,7.40149334887974e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,0.000100210228993,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0004753541725222,287.1216125488281,294.1499938964844,287.54998779296875,286.5775451660156,287.4496765136719,287.51641845703125,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139463702216,7.494837639399066e-09,0.0010139388032257,-0.0186869036406278,0.0,0.0,0.0,-0.0085283294320106,60.0,0.3209394812583923,-0.0,-7.009537483781969e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,9.511971438769252e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001001656419248,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.39820025046356e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001001656419248,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0004751426749862,287.1211242675781,294.1499938964844,287.54998779296875,286.5874328613281,287.4514465332031,287.5244445800781,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442075844465988e-09,0.0010134879266843,-0.0185487121343612,0.0,0.0,0.0,-0.0085021741688251,60.0,0.3216940462589264,-0.0,-7.003300339647468e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,9.511971438769252e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001001656419248,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.39820025046356e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001001656419248,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0004751426749862,287.1211242675781,294.1499938964844,287.54998779296875,286.5874328613281,287.4514465332031,287.5244445800781,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442075844465988e-09,0.0010134879266843,-0.0185487121343612,0.0,0.0,0.0,-0.0085021741688251,60.0,0.3216940462589264,-0.0,-7.003300339647468e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,9.504039189778268e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0001000821139314,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,7.392030966002494e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0001000821139314,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0004747464554384,287.1206359863281,294.1499938964844,287.54998779296875,286.5973205566406,287.4532165527344,287.5304870605469,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343243346724648e-09,0.0010126428678631,-0.0182898566126823,0.0,0.0,0.0,-0.0084531791508197,60.0,0.3217384219169616,-0.0,-6.991623990870721e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,9.504039189778268e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0001000821139314,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,7.392030966002494e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0001000821139314,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0004747464554384,287.1206359863281,294.1499938964844,287.54998779296875,286.5973205566406,287.4532165527344,287.5304870605469,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343243346724648e-09,0.0010126428678631,-0.0182898566126823,0.0,0.0,0.0,-0.0084531791508197,60.0,0.3217384219169616,-0.0,-6.991623990870721e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,9.499016596237198e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0001000292177195,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,7.388123776763678e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,0.0001000292177195,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.000474495551316,287.1203918457031,294.1499938964844,287.54998779296875,286.6022644042969,287.4540710449219,287.53302001953125,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280656522112849e-09,0.0010121080558747,-0.0181259289383888,0.0,0.0,0.0,-0.0084221540018916,60.0,0.3216437995433807,-0.0,-6.984235056961553e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,9.493023389950396e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,9.996611333917826e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,7.383462798316032e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,9.996611333917826e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0004741961893159,287.1201477050781,294.1499938964844,287.54998779296875,286.6072082519531,287.4549255371094,287.5351257324219,287.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.2059882505470804e-09,0.0010114691685885,-0.0179303586483001,0.0,0.0,0.0,-0.0083851348608732,60.0,0.321474939584732,-0.0,-6.975425037580862e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,9.479320578975604e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.982181654777378e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,7.372804975602776e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.982180927181616e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,0.0004735116963274,287.1196594238281,294.1499938964844,287.54998779296875,286.6170959472656,287.45660400390625,287.5386047363281,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035252380660495e-09,0.0010100094368681,-0.0174831580370664,0.0,0.0,0.0,-0.0083004953339695,60.0,0.3210212290287018,-0.0,-6.955300335675929e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,9.479320578975604e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.982181654777378e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,7.372804975602776e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.982180927181616e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,0.0004735116963274,287.1196594238281,294.1499938964844,287.54998779296875,286.6170959472656,287.45660400390625,287.5386047363281,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035252380660495e-09,0.0010100094368681,-0.0174831580370664,0.0,0.0,0.0,-0.0083004953339695,60.0,0.3210212290287018,-0.0,-6.955300335675929e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,9.46399013628252e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.966037760023028e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,7.360881863860413e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.966037760023028e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0004727459163405,287.1191711425781,294.1499938964844,287.54998779296875,286.626953125,287.4582824707031,287.5411682128906,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.3204638063907623,-0.0,-6.932820895144688e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,9.46399013628252e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.966037760023028e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,7.360881863860413e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.966037760023028e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0004727459163405,287.1191711425781,294.1499938964844,287.54998779296875,286.626953125,287.4582824707031,287.5411682128906,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.3204638063907623,-0.0,-6.932820895144688e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,9.447910997550936e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,9.9491051514633e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,7.348375220317394e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,9.9491051514633e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0004719427088275,287.11871337890625,294.1499938964844,287.54998779296875,286.6368408203125,287.4598999023437,287.5430908203125,287.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.3198512196540832,-0.0,-6.909282035394426e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,9.447910997550936e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,9.9491051514633e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,7.348375220317394e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,9.9491051514633e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0004719427088275,287.11871337890625,294.1499938964844,287.54998779296875,286.6368408203125,287.4598999023437,287.5430908203125,287.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.3198512196540832,-0.0,-6.909282035394426e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,9.431821672478692e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,9.932163084158674e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,7.335862028412521e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,9.932163084158674e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0004711390356533,287.1182556152344,294.1499938964844,287.54998779296875,286.6466979980469,287.46148681640625,287.5445556640625,287.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443447553294845e-09,0.0010049487464129,-0.0159329939633607,0.0,0.0,0.0,-0.0080071119591593,60.0,0.3192163407802582,-0.0,-6.885770176268124e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,9.431821672478692e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,9.932163084158674e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,7.335862028412521e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,9.932163084158674e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0004711390356533,287.1182556152344,294.1499938964844,287.54998779296875,286.6466979980469,287.46148681640625,287.5445556640625,287.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443447553294845e-09,0.0010049487464129,-0.0159329939633607,0.0,0.0,0.0,-0.0080071119591593,60.0,0.3192163407802582,-0.0,-6.885770176268124e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,9.424135350855067e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,9.924068581312896e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,7.329883374040946e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,9.924068581312896e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,0.0004707550688181,287.1180419921875,294.1499938964844,287.54998779296875,286.6516418457031,287.4622802734375,287.54510498046875,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.3476761624770014e-09,0.0010041298810392,-0.0156821198761463,0.0,0.0,0.0,-0.007959634065628,60.0,0.3189009428024292,-0.0,-6.874550706470475e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,9.416602551937105e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,9.916136332321912e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,7.324024772970006e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,9.916136332321912e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,0.0004703788144979,287.1178283691406,294.1499938964844,287.54998779296875,286.6565856933594,287.4630432128906,287.545654296875,287.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253824125224128e-09,0.0010033274302259,-0.015436272136867,0.0,0.0,0.0,-0.0079131079837679,60.0,0.3185883164405823,-0.0,-6.863565005232887e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,9.40270911087282e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,9.901505836751312e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,7.31321852072142e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,9.901505836751312e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,0.0004696848045568,287.1174011230469,294.1499938964844,287.54998779296875,286.6664428710937,287.4645690917969,287.5465393066406,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.3179879784584045,-0.0,-6.843325195404759e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
