time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370680,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,9.40270911087282e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,9.901505836751312e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,7.31321852072142e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,9.901505836751312e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597900390625,0.0,0.0,0.0004696848045568,287.1174011230469,294.1499938964844,287.54998779296875,286.6664428710937,287.4645690917969,287.5465393066406,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.3179879784584045,-0.0,-6.843325195404759e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,9.390811464982109e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,9.88897736533545e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,7.303964957827702e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,9.888976637739688e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0004690904752351,287.1169738769531,294.1499938964844,287.54998779296875,286.6763000488281,287.466064453125,287.5472412109375,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932478952530573e-09,0.0010005792137235,-0.0145944785326719,0.0,0.0,0.0,-0.0077538010664284,60.0,0.3174404799938202,-0.0,-6.82601708490438e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,9.390811464982109e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,9.88897736533545e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,7.303964957827702e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,9.888976637739688e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0004690904752351,287.1169738769531,294.1499938964844,287.54998779296875,286.6763000488281,287.466064453125,287.5472412109375,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932478952530573e-09,0.0010005792137235,-0.0145944785326719,0.0,0.0,0.0,-0.0077538010664284,60.0,0.3174404799938202,-0.0,-6.82601708490438e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,9.38100929488428e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,9.878654964268208e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,7.2963404818438e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,9.878654236672446e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.0004686008323915,287.1165466308594,294.1499938964844,287.54998779296875,286.6861572265625,287.4675598144531,287.5477600097656,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810345093948399e-09,0.0009995347354561,-0.0142745301127433,0.0,0.0,0.0,-0.0076932534575462,60.0,0.316953957080841,-0.0,-6.811773545223333e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,9.38100929488428e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,9.878654964268208e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,7.2963404818438e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,9.878654236672446e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.0004686008323915,287.1165466308594,294.1499938964844,287.54998779296875,286.6861572265625,287.4675598144531,287.5477600097656,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810345093948399e-09,0.0009995347354561,-0.0142745301127433,0.0,0.0,0.0,-0.0076932534575462,60.0,0.316953957080841,-0.0,-6.811773545223333e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,9.373517241328956e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,9.870765643427148e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,7.290513894986361e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,9.870765643427148e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,0.0004682266153395,287.1161499023437,294.1499938964844,287.54998779296875,286.6960144042969,287.468994140625,287.5481872558594,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.7170019829300145e-09,0.0009987364755943,-0.0140300001949071,0.0,0.0,0.0,-0.0076469788327813,60.0,0.3165373802185058,-0.0,-6.800897978109789e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,9.373517241328956e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,9.870765643427148e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,7.290513894986361e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,9.870765643427148e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,0.0004682266153395,287.1161499023437,294.1499938964844,287.54998779296875,286.6960144042969,287.468994140625,287.5481872558594,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.7170019829300145e-09,0.0009987364755943,-0.0140300001949071,0.0,0.0,0.0,-0.0076469788327813,60.0,0.3165373802185058,-0.0,-6.800897978109789e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,9.370469342684372e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.867555490927772e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,7.288142660399899e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.867555490927772e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,0.0004680743440985,287.1159362792969,294.1499938964844,287.54998779296875,286.700927734375,287.4696960449219,287.5483703613281,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.679021253257588e-09,0.0009984115604311,-0.0139305023476481,0.0,0.0,0.0,-0.0076281493529677,60.0,0.3163502812385559,-0.0,-6.796474849579681e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15655517578125,0.0,0.0,9.368203609483317e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565246582031,0.0,0.0,9.86517043202184e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565246582031,0.0,0.0,7.286381151061505e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565246582031,0.0,0.0,9.86516970442608e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15655517578125,0.0,0.0,0.0004679611884057,287.11572265625,294.1499938964844,287.54998779296875,286.7058410644531,287.4704284667969,287.5485534667969,287.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650794498990308e-09,0.0009981704642996,-0.0138565553352236,0.0,0.0,0.0,-0.0076141580939292,60.0,0.316186785697937,-0.0,-6.793188589426792e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,9.365381993120536e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,9.862198203336447e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.284185994649306e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,9.862198203336447e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.000467820209451,287.1153259277344,294.1499938964844,287.54998779296875,286.7156982421875,287.4718017578125,287.548828125,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.3159218728542328,-0.0,-6.789095152726078e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,9.365381993120536e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,9.862198203336447e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.284185994649306e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,9.862198203336447e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.000467820209451,287.1153259277344,294.1499938964844,287.54998779296875,286.7156982421875,287.4718017578125,287.548828125,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.3159218728542328,-0.0,-6.789095152726078e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,9.364281868329272e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,9.861040598480032e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,7.28333106962964e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,9.861040598480032e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0004677652905229,287.1149597167969,294.1499938964844,287.54998779296875,286.7255249023437,287.4731750488281,287.5490417480469,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601921149178679e-09,0.0009977521840482,-0.0137285208329558,0.0,0.0,0.0,-0.0075899274088442,60.0,0.3157196044921875,-0.0,-6.787500694827031e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,9.364281868329272e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,9.861040598480032e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,7.28333106962964e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,9.861040598480032e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0004677652905229,287.1149597167969,294.1499938964844,287.54998779296875,286.7255249023437,287.4731750488281,287.5490417480469,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601921149178679e-09,0.0009977521840482,-0.0137285208329558,0.0,0.0,0.0,-0.0075899274088442,60.0,0.3157196044921875,-0.0,-6.787500694827031e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,9.36439973884262e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.861164289759472e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,7.283422019099817e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.861164289759472e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0004677711694967,287.11456298828125,294.1499938964844,287.54998779296875,286.7353820800781,287.4745178222656,287.5492248535156,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.3155665099620819,-0.0,-6.787670514540879e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,9.36439973884262e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.861164289759472e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,7.283422019099817e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,9.861164289759472e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0004677711694967,287.11456298828125,294.1499938964844,287.54998779296875,286.7353820800781,287.4745178222656,287.5492248535156,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.3155665099620819,-0.0,-6.787670514540879e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.364879224449396e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.861669241217896e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,7.283795275725424e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.861668513622136e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,0.0004677951219491,287.1141967773437,294.1499938964844,287.54998779296875,286.7452087402344,287.4758605957031,287.54937744140625,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.3154388964176178,-0.0,-6.788364714793715e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.364879224449396e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.861669241217896e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,7.283795275725424e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.861668513622136e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,0.0004677951219491,287.1141967773437,294.1499938964844,287.54998779296875,286.7452087402344,287.4758605957031,287.54937744140625,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.3154388964176178,-0.0,-6.788364714793715e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,9.36507567530498e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,9.86187587841414e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,7.283948070835322e-05,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,9.86187587841414e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,0.0004678049008361,287.114013671875,294.1499938964844,287.54998779296875,286.7501220703125,287.4765014648437,287.5494384765625,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117883673323385e-09,0.0009978365851566,-0.0137543696910142,0.0,0.0,0.0,-0.0075948191806674,60.0,0.3153791725635528,-0.0,-6.78864893188802e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,9.365156438434497e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,9.861961007118224e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,7.284010644070804e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,9.861961007118224e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.0004678089753724,287.11383056640625,294.1499938964844,287.54998779296875,286.7550354003906,287.4771423339844,287.5494689941406,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.6127955616602784e-09,0.0009978451998904,-0.0137570090591907,0.0,0.0,0.0,-0.0075953183695673,60.0,0.3153176307678222,-0.0,-6.78876617143942e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,9.364929428556934e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,9.861721628112718e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,7.28383383830078e-05,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,9.861721628112718e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,0.0004677976248785,287.11346435546875,294.1499938964844,287.54998779296875,286.7648620605469,287.4784240722656,287.549560546875,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.609960052055385e-09,0.0009978212183341,-0.013749579899013,0.0,0.0,0.0,-0.0075939139351248,60.0,0.3151855766773224,-0.0,-6.788435769067291e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,9.364929428556934e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,9.861721628112718e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,7.28383383830078e-05,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,9.861721628112718e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,0.0004677976248785,287.11346435546875,294.1499938964844,287.54998779296875,286.7648620605469,287.4784240722656,287.549560546875,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.609960052055385e-09,0.0009978212183341,-0.013749579899013,0.0,0.0,0.0,-0.0075939139351248,60.0,0.3151855766773224,-0.0,-6.788435769067291e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.364026482217014e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.860771388048306e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,7.283131708391011e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.860771388048306e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,0.0004677525139413,287.11309814453125,294.1499938964844,287.54998779296875,286.7746887207031,287.47967529296875,287.5496520996094,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598707275566994e-09,0.0009977250592783,-0.0137201007455587,0.0,0.0,0.0,-0.0075883357785642,60.0,0.3150347769260406,-0.0,-6.787126949348021e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.364026482217014e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.860771388048306e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,7.283131708391011e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.860771388048306e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,0.0004677525139413,287.11309814453125,294.1499938964844,287.54998779296875,286.7746887207031,287.47967529296875,287.5496520996094,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598707275566994e-09,0.0009977250592783,-0.0137201007455587,0.0,0.0,0.0,-0.0075883357785642,60.0,0.3150347769260406,-0.0,-6.787126949348021e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,9.362427954329178e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,9.859087731456384e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,7.281888974830508e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,9.859087731456384e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0004676726821344,287.1127624511719,294.1499938964844,287.54998779296875,286.7845153808594,287.4808959960937,287.5497131347656,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.578784101345491e-09,0.0009975547436624,-0.0136679066345095,0.0,0.0,0.0,-0.0075784591026604,60.0,0.3148614168167114,-0.0,-6.784809158943973e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,9.362427954329178e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,9.859087731456384e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,7.281888974830508e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,9.859087731456384e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0004676726821344,287.1127624511719,294.1499938964844,287.54998779296875,286.7845153808594,287.4808959960937,287.5497131347656,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.578784101345491e-09,0.0009975547436624,-0.0136679066345095,0.0,0.0,0.0,-0.0075784591026604,60.0,0.3148614168167114,-0.0,-6.784809158943973e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,9.360184776596724e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,9.85672522801906e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,7.280143472598866e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,9.85672522801906e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0004675606032833,287.1124267578125,294.1499938964844,287.54998779296875,286.7943420410156,287.48211669921875,287.5497741699219,287.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.55082646513938e-09,0.0009973157430067,-0.013594664633274,0.0,0.0,0.0,-0.0075645996257662,60.0,0.314665287733078,-0.0,-6.781557004842399e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,9.360184776596724e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,9.85672522801906e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,7.280143472598866e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,9.85672522801906e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0004675606032833,287.1124267578125,294.1499938964844,287.54998779296875,286.7943420410156,287.48211669921875,287.5497741699219,287.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.55082646513938e-09,0.0009973157430067,-0.013594664633274,0.0,0.0,0.0,-0.0075645996257662,60.0,0.314665287733078,-0.0,-6.781557004842399e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.358911484014244e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.855384269030763e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,7.279153214767575e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.855384269030763e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0004674970114137,287.1122741699219,294.1499938964844,287.54998779296875,286.7992553710937,287.48272705078125,287.5497741699219,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349613781174875e-09,0.0009971798863261,-0.0135531034320592,0.0,0.0,0.0,-0.0075567341409623,60.0,0.3145621418952942,-0.0,-6.77971172535763e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,9.357431554235518e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,9.853825758909808e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,7.278002158273011e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,9.853825758909808e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0004674230876844,287.1120910644531,294.1499938964844,287.54998779296875,286.8041687011719,287.4833068847656,287.5498046875,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516519685500043e-09,0.0009970220271497,-0.0135047901421785,0.0,0.0,0.0,-0.0075475904159247,60.0,0.3144513368606567,-0.0,-6.777567307381105e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,9.354181383969262e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,9.850403876043856e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,7.275475218193606e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,9.850403876043856e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,0.0004672607465181,287.1117553710937,294.1499938964844,287.54998779296875,286.81396484375,287.4844665527344,287.5498352050781,287.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028075435124e-09,0.0009966761572286,-0.0133987115696072,0.0,0.0,0.0,-0.0075275190174579,60.0,0.3142161667346954,-0.0,-6.772859961756694e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,9.354181383969262e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,9.850403876043856e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,7.275475218193606e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,9.850403876043856e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,0.0004672607465181,287.1117553710937,294.1499938964844,287.54998779296875,286.81396484375,287.4844665527344,287.5498352050781,287.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028075435124e-09,0.0009966761572286,-0.0133987115696072,0.0,0.0,0.0,-0.0075275190174579,60.0,0.3142161667346954,-0.0,-6.772859961756694e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,9.350647451356052e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,9.846682951319964e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,7.272726361406967e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,9.8466822237242e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0004670842317864,287.1114501953125,294.1499938964844,287.54998779296875,286.82379150390625,287.4856262207031,287.54986572265625,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.4319939657432315e-09,0.0009962995536625,-0.0132833514362573,0.0,0.0,0.0,-0.0075056888163089,60.0,0.3139677345752716,-0.0,-6.767743343516487e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,9.350647451356052e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,9.846682951319964e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,7.272726361406967e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,9.8466822237242e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0004670842317864,287.1114501953125,294.1499938964844,287.54998779296875,286.82379150390625,287.4856262207031,287.54986572265625,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.4319939657432315e-09,0.0009962995536625,-0.0132833514362573,0.0,0.0,0.0,-0.0075056888163089,60.0,0.3139677345752716,-0.0,-6.767743343516487e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,9.346938895760104e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,9.842777217272668e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,7.269841444212943e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,9.842777217272668e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,0.0004668989568017,287.11114501953125,294.1499938964844,287.54998779296875,286.8335876464844,287.4867248535156,287.5498962402344,287.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385780710298604e-09,0.0009959043236449,-0.013162282295525,0.0,0.0,0.0,-0.007482779212296,60.0,0.3137100040912628,-0.0,-6.762374482605082e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,9.346938895760104e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,9.842777217272668e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,7.269841444212943e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,9.842777217272668e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,0.0004668989568017,287.11114501953125,294.1499938964844,287.54998779296875,286.8335876464844,287.4867248535156,287.5498962402344,287.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385780710298604e-09,0.0009959043236449,-0.013162282295525,0.0,0.0,0.0,-0.007482779212296,60.0,0.3137100040912628,-0.0,-6.762374482605082e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,9.343177953269333e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,9.838816185947508e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,7.26691578165628e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,9.838816185947508e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,0.0004667110624723,287.11083984375,294.1499938964844,287.54998779296875,286.8433837890625,287.48785400390625,287.5499267578125,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955088607966,5.338913311447868e-09,0.0009955035056918,-0.013039500452578,0.0,0.0,0.0,-0.0074595445767045,60.0,0.3134466707706451,-0.0,-6.756932435791897e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,9.343177953269333e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,9.838816185947508e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,7.26691578165628e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,9.838816185947508e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,0.0004667110624723,287.11083984375,294.1499938964844,287.54998779296875,286.8433837890625,287.48785400390625,287.5499267578125,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955088607966,5.338913311447868e-09,0.0009955035056918,-0.013039500452578,0.0,0.0,0.0,-0.0074595445767045,60.0,0.3134466707706451,-0.0,-6.756932435791897e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,9.341352415503934e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,9.83689387794584e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,7.265496242325753e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,9.83689387794584e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.0004666199092753,287.1106872558594,294.1499938964844,287.54998779296875,286.8482971191406,287.4883728027344,287.5499267578125,287.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953142143785,5.3161710589222375e-09,0.0009953088592737,-0.0129799200221896,0.0,0.0,0.0,-0.0074482690542936,60.0,0.3133149147033691,-0.0,-6.754292769528547e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.339558891952038e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,9.835005039349198e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,7.264101441251114e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,9.835005039349198e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,0.0004665302985813,287.11053466796875,294.1499938964844,287.54998779296875,286.8531799316406,287.4889221191406,287.5499267578125,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293820048990483e-09,0.0009951179381459,-0.0129213640466332,0.0,0.0,0.0,-0.0074371895752847,60.0,0.3131837248802185,-0.0,-6.751698578000287e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
