time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373020,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,9.336051880382e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,9.83131249086e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,7.261373684741557e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,9.83131249086e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,0.0004663551226258,287.1102294921875,294.1499938964844,287.54998779296875,286.86297607421875,287.489990234375,287.5499267578125,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749367237,5.250123003008866e-09,0.0009947440121322,-0.0128068849444389,0.0,0.0,0.0,-0.0074155260808765,60.0,0.3129229545593261,-0.0,-6.74662885558064e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,9.336051880382e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,9.83131249086e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,7.261373684741557e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,9.83131249086e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,0.0004663551226258,287.1102294921875,294.1499938964844,287.54998779296875,286.86297607421875,287.489990234375,287.5499267578125,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749367237,5.250123003008866e-09,0.0009947440121322,-0.0128068849444389,0.0,0.0,0.0,-0.0074155260808765,60.0,0.3129229545593261,-0.0,-6.74662885558064e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,9.332905028713868e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,9.82799829216674e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,7.258926052600145e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,9.82799829216674e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0004661979328375,287.1099548339844,294.1499938964844,287.54998779296875,286.8727722167969,287.49102783203125,287.5499572753906,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944140911102,5.210913034403575e-09,0.0009944088524207,-0.0127041609957814,0.0,0.0,0.0,-0.0073960884474217,60.0,0.3126699030399322,-0.0,-6.742080671529038e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,9.332905028713868e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,9.82799829216674e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,7.258926052600145e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,9.82799829216674e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0004661979328375,287.1099548339844,294.1499938964844,287.54998779296875,286.8727722167969,287.49102783203125,287.5499572753906,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944140911102,5.210913034403575e-09,0.0009944088524207,-0.0127041609957814,0.0,0.0,0.0,-0.0073960884474217,60.0,0.3126699030399322,-0.0,-6.742080671529038e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,9.33001792873256e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,9.824959124671297e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,7.25668141967617e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,9.824958397075534e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,0.0004660537233576,287.10968017578125,294.1499938964844,287.54998779296875,286.8822326660156,287.4920654296875,287.5499572753906,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174943140673349e-09,0.0009941012831404,-0.0126099260523915,0.0,0.0,0.0,-0.0073782568797469,60.0,0.3124246001243591,-0.0,-6.737910496212862e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,9.33001792873256e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,9.824959124671297e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,7.25668141967617e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,9.824958397075534e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,0.0004660537233576,287.10968017578125,294.1499938964844,287.54998779296875,286.8822326660156,287.4920654296875,287.5499572753906,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174943140673349e-09,0.0009941012831404,-0.0126099260523915,0.0,0.0,0.0,-0.0073782568797469,60.0,0.3124246001243591,-0.0,-6.737910496212862e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,9.327313455287368e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.822110587265342e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,7.254577212734148e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.822110587265342e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,0.0004659186233766,287.1094055175781,294.1499938964844,287.54998779296875,286.8910522460937,287.4930725097656,287.5499572753906,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141240322359408e-09,0.0009938131552189,-0.0125216292217373,0.0,0.0,0.0,-0.0073615489527583,60.0,0.3121860325336456,-0.0,-6.734003932251653e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,9.327313455287368e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.822110587265342e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,7.254577212734148e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.822110587265342e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,0.0004659186233766,287.1094055175781,294.1499938964844,287.54998779296875,286.8910522460937,287.4930725097656,287.5499572753906,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141240322359408e-09,0.0009938131552189,-0.0125216292217373,0.0,0.0,0.0,-0.0073615489527583,60.0,0.3121860325336456,-0.0,-6.734003932251653e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,9.326032886747272e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,9.820761624723672e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,7.253581134136766e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,9.820761624723672e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,0.0004658546531572,287.1092529296875,294.1499938964844,287.54998779296875,286.89520263671875,287.4935607910156,287.5499572753906,287.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.3120691478252411,-0.0,-6.73215438951047e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,9.32477487367578e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,9.819437400437891e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,7.25260324543342e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,9.819437400437891e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,0.0004657918179873,287.109130859375,294.1499938964844,287.54998779296875,286.8992004394531,287.4940490722656,287.5499572753906,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.3119530975818634,-0.0,-6.730338242277868e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,9.322341065853834e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,9.816874080570416e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,7.25071004126221e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,9.816874080570416e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,0.0004656702221836,287.1088562011719,294.1499938964844,287.54998779296875,286.9066772460937,287.4950256347656,287.54998779296875,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.3117232322692871,-0.0,-6.726823897906797e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,9.322341065853834e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,9.816874080570416e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,7.25071004126221e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,9.816874080570416e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,0.0004656702221836,287.1088562011719,294.1499938964844,287.54998779296875,286.9066772460937,287.4950256347656,287.54998779296875,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.3117232322692871,-0.0,-6.726823897906797e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.320113167632373e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.814528311835602e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,7.248976908158511e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.814528311835602e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,0.0004655589582398,287.1086120605469,294.1499938964844,287.54998779296875,286.9135437011719,287.4959716796875,287.54998779296875,287.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517870668931e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.3114993870258331,-0.0,-6.72360940257022e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.320113167632373e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.814528311835602e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,7.248976908158511e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.814528311835602e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,0.0004655589582398,287.1086120605469,294.1499938964844,287.54998779296875,286.9135437011719,287.4959716796875,287.54998779296875,287.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517870668931e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.3114993870258331,-0.0,-6.72360940257022e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,9.319017408415677e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,9.813374344957992e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,7.24812489352189e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,9.813374344957992e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,0.0004655042430385,287.1084899902344,294.1499938964844,287.54998779296875,286.9168395996094,287.4964599609375,287.54998779296875,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.3113850355148315,-0.0,-6.722028444983152e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,9.31800896069035e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,9.812312782742084e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,7.247340545291081e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,9.812312782742084e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,0.000465453864308,287.1083679199219,294.1499938964844,287.54998779296875,286.91973876953125,287.4969177246094,287.54998779296875,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253015082546434e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040723800659,60.0,0.3112794756889343,-0.0,-6.720573253460317e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,9.316077193943784e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,9.810278424993156e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,7.245838060043752e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,9.810278424993156e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0004653573560062,287.1081237792969,294.1499938964844,287.54998779296875,286.9252624511719,287.4978332519531,287.54998779296875,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.3110646605491638,-0.0,-6.717786504850666e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,9.316077193943784e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,9.810278424993156e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,7.245838060043752e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,9.810278424993156e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0004653573560062,287.1081237792969,294.1499938964844,287.54998779296875,286.9252624511719,287.4978332519531,287.54998779296875,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.3110646605491638,-0.0,-6.717786504850666e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,9.31517788558267e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,9.809331095311792e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,7.245138112921268e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,9.809331095311792e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.000465312419692,287.1080017089844,294.1499938964844,287.54998779296875,286.92779541015625,287.498291015625,287.54998779296875,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.3109593391418457,-0.0,-6.716489053815168e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,9.314301860285924e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,9.808408503886312e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,7.24445708328858e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,9.808408503886312e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0004652686766348,287.1078796386719,294.1499938964844,287.54998779296875,286.9301452636719,287.4987487792969,287.54998779296875,287.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102019575521e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.3108547925949096,-0.0,-6.715225708830985e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,9.312632028013468e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,9.806650632526726e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,7.243158324854448e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,9.806650632526726e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0004651852650567,287.1076354980469,294.1499938964844,287.54998779296875,286.93438720703125,287.4996337890625,287.54998779296875,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.3106480240821838,-0.0,-6.712817679499494e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,9.312632028013468e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,9.806650632526726e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,7.243158324854448e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,9.806650632526726e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0004651852650567,287.1076354980469,294.1499938964844,287.54998779296875,286.93438720703125,287.4996337890625,287.54998779296875,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.3106480240821838,-0.0,-6.712817679499494e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,9.311166650149973e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,9.805107401916756e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.242018909892067e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,9.805107401916756e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,0.0004651120689231,287.107421875,294.1499938964844,287.54998779296875,286.9379577636719,287.5005187988281,287.54998779296875,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.3104472458362579,-0.0,-6.710704525403345e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,9.311166650149973e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,9.805107401916756e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.242018909892067e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,9.805107401916756e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,0.0004651120689231,287.107421875,294.1499938964844,287.54998779296875,286.9379577636719,287.5005187988281,287.54998779296875,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.3104472458362579,-0.0,-6.710704525403345e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,9.309810411650687e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.803678403841332e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,7.240963896038011e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.803678403841332e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0004650443152058,287.107177734375,294.1499938964844,287.54998779296875,286.9408874511719,287.5013732910156,287.54998779296875,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534210048615,60.0,0.3102500438690185,-0.0,-6.708749111794532e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,9.309810411650687e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.803678403841332e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,7.240963896038011e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.803678403841332e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0004650443152058,287.107177734375,294.1499938964844,287.54998779296875,286.9408874511719,287.5013732910156,287.54998779296875,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534210048615,60.0,0.3102500438690185,-0.0,-6.708749111794532e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.308630978921428e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.802437125472352e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,7.240046397782862e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.802437125472352e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.000464985409053,287.1069641113281,294.1499938964844,287.54998779296875,286.94317626953125,287.5022277832031,287.54998779296875,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.3100581467151642,-0.0,-6.707049493570595e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.308630978921428e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.802437125472352e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,7.240046397782862e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.802437125472352e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.000464985409053,287.1069641113281,294.1499938964844,287.54998779296875,286.94317626953125,287.5022277832031,287.54998779296875,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.3100581467151642,-0.0,-6.707049493570595e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,9.308099834015592e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,9.80187760433182e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,7.239633123390377e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,9.80187760433182e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,0.0004649588663596,287.1068725585937,294.1499938964844,287.54998779296875,286.9440612792969,287.50262451171875,287.54998779296875,287.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.309964120388031,-0.0,-6.706283528501444e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,9.307594154961409e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,9.801345004234464e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,7.23924022167921e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,9.801345004234464e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,0.0004649336042348,287.10675048828125,294.1499938964844,287.54998779296875,286.9447937011719,287.5030517578125,287.54998779296875,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955111076054444e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.3098708987236023,-0.0,-6.705554511654557e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.306662832386792e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.800364205148072e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,7.238515536300838e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.800364205148072e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.0004648870963137,287.1065368652344,294.1499938964844,287.54998779296875,286.9457702636719,287.5038452148437,287.54998779296875,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.3096867799758911,-0.0,-6.704212296426705e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.306662832386792e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.800364205148072e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,7.238515536300838e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.800364205148072e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.0004648870963137,287.1065368652344,294.1499938964844,287.54998779296875,286.9457702636719,287.5038452148437,287.54998779296875,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.3096867799758911,-0.0,-6.704212296426705e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,9.30592796066776e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,9.799590770853683e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,7.237944373628125e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,9.799590770853683e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0004648503963835,287.1063537597656,294.1499938964844,287.54998779296875,286.94610595703125,287.5046691894531,287.54998779296875,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.3095085024833679,-0.0,-6.703153587750421e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,9.30592796066776e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,9.799590770853683e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,7.237944373628125e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,9.799590770853683e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0004648503963835,287.1063537597656,294.1499938964844,287.54998779296875,286.94610595703125,287.5046691894531,287.54998779296875,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.3095085024833679,-0.0,-6.703153587750421e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,9.305547428084536e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,9.799189865589142e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,7.237648242153227e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,9.799189865589142e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0004648313624784,287.1062316894531,294.1499938964844,287.54998779296875,286.94598388671875,287.505126953125,287.54998779296875,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270832024514,60.0,0.3094036281108856,-0.0,-6.70260433821568e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,9.305296407546848e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,9.798925020731986e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,7.237452518893406e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,9.798925020731986e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,0.0004648188187275,287.10614013671875,294.1499938964844,287.54998779296875,286.9457702636719,287.50543212890625,287.54998779296875,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.8668677976593244e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.3093337118625641,-0.0,-6.702241961420441e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,9.304841660195962e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,9.798446262720972e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,7.237098907353356e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,9.798446262720972e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,0.0004647961177397,287.10595703125,294.1499938964844,287.54998779296875,286.9447937011719,287.5062255859375,287.54998779296875,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.3091643154621124,-0.0,-6.70158684101807e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,9.304841660195962e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,9.798446262720972e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,7.237098907353356e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,9.798446262720972e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,0.0004647961177397,287.10595703125,294.1499938964844,287.54998779296875,286.9447937011719,287.5062255859375,287.54998779296875,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.3091643154621124,-0.0,-6.70158684101807e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,9.304663399234414e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,9.798259270610288e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,7.236960664158687e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,9.798259270610288e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,0.0004647872119676,287.1058654785156,294.1499938964844,287.54998779296875,286.9440612792969,287.506591796875,287.54998779296875,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.3090812861919403,-0.0,-6.701331045633196e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
