time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375360,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,9.304513514507562e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13458251953125,0.0,0.0,9.79810138233006e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,7.23684424883686e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13458251953125,0.0,0.0,9.79810138233006e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.0004647797322832,287.10577392578125,294.1499938964844,287.54998779296875,286.94317626953125,287.5069580078125,287.54998779296875,287.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.3089991807937622,-0.0,-6.70111433009879e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.304290142608806e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.79786564130336e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.236670353449881e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.79786564130336e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.0004647685564123,287.1055908203125,294.1499938964844,287.54998779296875,286.9408874511719,287.5077209472656,287.54998779296875,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.3088371157646179,-0.0,-6.700791743696757e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.304290142608806e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.79786564130336e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.236670353449881e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.79786564130336e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.0004647685564123,287.1055908203125,294.1499938964844,287.54998779296875,286.9408874511719,287.5077209472656,287.54998779296875,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.3088371157646179,-0.0,-6.700791743696757e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.304257400799544e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,9.797831444302574e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,7.236644887598231e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,9.797831444302574e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,0.0004647669265978,287.1054077148437,294.1499938964844,287.54998779296875,286.9379577636719,287.5084533691406,287.54998779296875,287.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.3086808323860168,-0.0,-6.70074413733346e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.304257400799544e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,9.797831444302574e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,7.236644887598231e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,9.797831444302574e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,0.0004647669265978,287.1054077148437,294.1499938964844,287.54998779296875,286.9379577636719,287.5084533691406,287.54998779296875,287.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.3086808323860168,-0.0,-6.70074413733346e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.304309787694363e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.797886741580442e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,7.236685632960871e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.797886741580442e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0004647695459425,287.105224609375,294.1499938964844,287.54998779296875,286.93438720703125,287.5091857910156,287.54998779296875,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.3085274696350097,-0.0,-6.700819454863449e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.304309787694363e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.797886741580442e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,7.236685632960871e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.797886741580442e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0004647695459425,287.105224609375,294.1499938964844,287.54998779296875,286.93438720703125,287.5091857910156,287.54998779296875,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.3085274696350097,-0.0,-6.700819454863449e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,9.30454261833802e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,9.798131213756278e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,7.236866076709703e-05,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,9.798131213756278e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,0.0004647811583708,287.1050720214844,294.1499938964844,287.54998779296875,286.9301452636719,287.5098876953125,287.54998779296875,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.3083795607089996,-0.0,-6.701153409949256e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,9.30454261833802e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,9.798131213756278e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,7.236866076709703e-05,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,9.798131213756278e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,0.0004647811583708,287.1050720214844,294.1499938964844,287.54998779296875,286.9301452636719,287.5098876953125,287.54998779296875,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.3083795607089996,-0.0,-6.701153409949256e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.304698323830962e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,9.79829565039836e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,7.23698758520186e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,9.79829565039836e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,0.0004647889581974,287.10498046875,294.1499938964844,287.54998779296875,286.92779541015625,287.5102233886719,287.54998779296875,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.308307021856308,-0.0,-6.701378651996492e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,9.304884588345884e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,9.79849137365818e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,7.237132376758382e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,9.79849137365818e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0004647982423193,287.1048889160156,294.1499938964844,287.54998779296875,286.9252624511719,287.51055908203125,287.54998779296875,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.3082354366779327,-0.0,-6.701646526607874e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,9.305327694164588e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,9.798958490137012e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,7.237477257149294e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,9.79895776254125e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,0.0004648203903343,287.104736328125,294.1499938964844,287.54998779296875,286.91973876953125,287.5112609863281,287.54998779296875,287.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.3080942928791046,-0.0,-6.702283883441852e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,9.305327694164588e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,9.798958490137012e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,7.237477257149294e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,9.79895776254125e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,0.0004648203903343,287.104736328125,294.1499938964844,287.54998779296875,286.91973876953125,287.5112609863281,287.54998779296875,287.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.3080942928791046,-0.0,-6.702283883441852e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.305949788540602e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.799613326322289e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,7.237961108330637e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.799613326322289e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,0.0004648514441214,287.1045837402344,294.1499938964844,287.54998779296875,286.9135437011719,287.5119323730469,287.54998779296875,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.307958573102951,-0.0,-6.703179877831644e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.305949788540602e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.799613326322289e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,7.237961108330637e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.799613326322289e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,0.0004648514441214,287.1045837402344,294.1499938964844,287.54998779296875,286.9135437011719,287.5119323730469,287.54998779296875,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.307958573102951,-0.0,-6.703179877831644e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,9.306422725785524e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310729980469,0.0,0.0,9.80011172941886e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310729980469,0.0,0.0,7.238329271785915e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310729980469,0.0,0.0,9.80011172941886e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.0004648751055356,287.1044921875,294.1499938964844,287.54998779296875,286.9089660644531,287.51239013671875,287.54998779296875,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394885212183,0.0,0.0,0.0,-0.0072324718348681,60.0,0.3078681230545044,-0.0,-6.703861288315238e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309509277344,0.0,0.0,9.306647552875802e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309509277344,0.0,0.0,9.80034819804132e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309509277344,0.0,0.0,7.238503894768655e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309509277344,0.0,0.0,9.80034819804132e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309509277344,0.0,0.0,0.0004648863396141,287.1044311523437,294.1499938964844,287.54998779296875,286.9066772460937,287.5126037597656,287.54998779296875,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916153503581,4.883670357003211e-09,0.0009916104609146,-0.0118468236178159,0.0,0.0,0.0,-0.007233859039843,60.0,0.3078255653381347,-0.0,-6.704185295802746e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,9.307515574619174e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,9.801262785913424e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,7.239179103635252e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,9.80126205831766e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0004649296752177,287.1042785644531,294.1499938964844,287.54998779296875,286.8992004394531,287.51324462890625,287.54998779296875,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.3076976537704468,-0.0,-6.705435140474948e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,9.307515574619174e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,9.801262785913424e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,7.239179103635252e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,9.80126205831766e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0004649296752177,287.1042785644531,294.1499938964844,287.54998779296875,286.8992004394531,287.51324462890625,287.54998779296875,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.3076976537704468,-0.0,-6.705435140474948e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.307984873885287e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.801756095839664e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,7.239543629111722e-05,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.801756095839664e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0004649531038012,287.1042175292969,294.1499938964844,287.54998779296875,286.89520263671875,287.5135498046875,287.54998779296875,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.3076349794864654,-0.0,-6.706110866616656e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.308481094194576e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.802279237192124e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,7.239929982461035e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.802279237192124e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.0004649779293686,287.1041564941406,294.1499938964844,287.54998779296875,286.8910522460937,287.5138854980469,287.54998779296875,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.3075731694698334,-0.0,-6.706826383151565e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.309539018431678e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.803393186302856e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,7.2407528932672e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,9.803393186302856e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,0.0004650307528208,287.10400390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5144958496094,287.54998779296875,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.3074514269828796,-0.0,-6.708349786777036e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.309539018431678e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.803393186302856e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,7.2407528932672e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,9.803393186302856e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,0.0004650307528208,287.10400390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5144958496094,287.54998779296875,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.3074514269828796,-0.0,-6.708349786777036e-08,0.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.050000000745058,9.31078175199218e-05,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.050000000745058,9.804701403481886e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.050000000745058,7.241719140438363e-05,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.050000000745058,9.804701403481886e-05,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.050000000745058,0.0004650928312912,287.1038818359375,291.1499938964844,287.54998779296875,286.8727722167969,287.51513671875,287.5500793457031,287.1039428710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.9351580599932285e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.3075025677680969,-0.0,-6.71014035447115e-08,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.050000000745058,9.31078175199218e-05,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.050000000745058,9.804701403481886e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.050000000745058,7.241719140438363e-05,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.050000000745058,9.804701403481886e-05,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.050000000745058,0.0004650928312912,287.1038818359375,291.1499938964844,287.54998779296875,286.8727722167969,287.51513671875,287.5500793457031,287.1039428710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.9351580599932285e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.3075025677680969,-0.0,-6.71014035447115e-08,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.6335484385490417,0.050000000745058,0.040832832455635,297.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156921386719,0.6335484385490417,0.050000000745058,0.0429989397525787,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156921386719,0.6335484385490417,0.050000000745058,0.0317588709294796,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.6335484385490417,0.050000000745058,0.0429989397525787,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156921386719,0.6335484385490417,0.050000000745058,0.2039684653282165,287.1133117675781,291.1499938964844,287.5506896972656,286.8685607910156,293.9921569824219,295.7202453613281,287.2250366210937,1.0,0.1096973866224289,0.0113091906532645,0.0113091906532645,1.0,1.0,-0.4333826601505279,8.335824759342358e-07,0.4333818256855011,-0.1286798268556594,0.0,0.0,0.0,10.238197326660156,60.0,877.8888549804688,-0.0,12.277445793151855,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.6315491199493408,0.050000000745058,0.0452311746776104,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.6315491199493408,0.050000000745058,0.0476306043565273,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.6315491199493408,0.050000000745058,0.0351798012852668,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.6315491199493408,0.050000000745058,0.0476306043565273,297.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.6315491199493408,0.050000000745058,0.225939080119133,287.72265625,291.1499938964844,287.552734375,286.8656616210937,294.8834533691406,297.8397827148437,288.2889404296875,1.0,0.1210910752415657,0.022618381306529,0.022618381306529,1.0,1.0,-0.4819515943527221,3.422305098865764e-06,0.4819481968879699,-0.1414663791656494,0.0,0.0,0.0,12.501413345336914,60.0,1876.22021484375,-0.0,16.678821563720703,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.0456797070801258,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.048102930188179,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.0355286598205566,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.048102930188179,297.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.2281795889139175,289.55194091796875,291.1499938964844,287.56072998046875,286.8636779785156,294.8639221191406,297.890869140625,289.8632202148437,1.0,0.1406026929616928,0.045236762613058,0.045236762613058,1.0,1.0,-0.486726313829422,3.513918636599556e-05,0.4866911470890045,-0.1424981504678726,0.0,0.0,0.0,20.01222419738769,60.0,1858.84521484375,-0.0,23.19041633605957,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.0456797070801258,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.048102930188179,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.0355286598205566,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.048102930188179,297.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.5711509585380554,0.050000000745058,0.2281795889139175,289.55194091796875,291.1499938964844,287.56072998046875,286.8636779785156,294.8639221191406,297.890869140625,289.8632202148437,1.0,0.1406026929616928,0.045236762613058,0.045236762613058,1.0,1.0,-0.486726313829422,3.513918636599556e-05,0.4866911470890045,-0.1424981504678726,0.0,0.0,0.0,20.01222419738769,60.0,1858.84521484375,-0.0,23.19041633605957,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06884765625,0.5493781566619873,0.050000000745058,0.045816957950592,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06884765625,0.5493781566619873,0.050000000745058,0.0482474602758884,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06884765625,0.5493781566619873,0.050000000745058,0.0356354117393493,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06884765625,0.5493781566619873,0.050000000745058,0.0482474602758884,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06884765625,0.5493781566619873,0.050000000745058,0.2288651764392852,290.123291015625,291.1499938964844,287.5666198730469,286.8645324707031,294.8521423339844,297.86798095703125,290.3812561035156,1.0,0.1490102708339691,0.0565459504723548,0.0565459504723548,1.0,1.0,-0.4881888031959533,9.826641326071694e-05,0.4880905151367187,-0.1427431851625442,0.0,0.0,0.0,23.679134368896484,60.0,1686.0220947265625,-0.0,26.34451675415039,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677185058594,0.5325537323951721,0.050000000745058,0.0459483824670314,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677185058594,0.5325537323951721,0.050000000745058,0.0483858585357666,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677185058594,0.5325537323951721,0.050000000745058,0.0357376299798488,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677185058594,0.5325537323951721,0.050000000745058,0.0483858585357666,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677185058594,0.5325537323951721,0.050000000745058,0.2295216768980026,290.6151733398437,291.1499938964844,287.5736999511719,286.8665771484375,294.84246826171875,297.8504638671875,290.847412109375,1.0,0.1565771847963333,0.2452367544174194,0.2452367544174194,0.997330605983734,1.0,-0.4895893633365631,0.0322459936141967,0.4573433697223663,-0.1110322400927543,0.0,0.0,0.0,27.198184967041016,60.0,1517.9976806640625,-0.0,29.37789726257324,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.0461884438991546,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.0486386567354202,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.035924345254898,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.0486386567354202,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.2307208329439163,291.4676818847656,291.1499938964844,287.59136962890625,286.8740539550781,294.23419189453125,297.8285827636719,291.65167236328125,1.0,0.1693980693817138,0.6226183772087097,0.6226183772087097,0.9919918775558472,1.0,-0.4921475946903229,0.1854569017887115,0.3066906929016113,0.0410005897283554,0.0,0.0,0.0,33.63874435424805,60.0,1147.4261474609375,-0.0,34.9440803527832,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.0461884438991546,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.0486386567354202,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.035924345254898,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.0486386567354202,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5096205472946167,0.050000000745058,0.2307208329439163,291.4676818847656,291.1499938964844,287.59136962890625,286.8740539550781,294.23419189453125,297.8285827636719,291.65167236328125,1.0,0.1693980693817138,0.6226183772087097,0.6226183772087097,0.9919918775558472,1.0,-0.4921475946903229,0.1854569017887115,0.3066906929016113,0.0410005897283554,0.0,0.0,0.0,33.63874435424805,60.0,1147.4261474609375,-0.0,34.9440803527832,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.04639233648777,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.048853363841772,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.0360829271376132,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.048853363841772,297.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.2317393273115158,291.9411926269531,291.1499938964844,287.6134338378906,286.88580322265625,293.3945617675781,297.8187255859375,292.00909423828125,1.0,0.1795526295900344,1.0,1.0,0.9866531491279602,1.0,-0.4943201541900635,0.2150358408689499,0.2792842984199524,0.0700715407729148,0.0,0.0,0.0,39.09630584716797,60.0,604.3174438476562,-0.0,39.73810195922852,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.04639233648777,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.048853363841772,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.0360829271376132,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.048853363841772,297.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.4955050349235534,0.050000000745058,0.2317393273115158,291.9411926269531,291.1499938964844,287.6134338378906,286.88580322265625,293.3945617675781,297.8187255859375,292.00909423828125,1.0,0.1795526295900344,1.0,1.0,0.9866531491279602,1.0,-0.4943201541900635,0.2150358408689499,0.2792842984199524,0.0700715407729148,0.0,0.0,0.0,39.09630584716797,60.0,604.3174438476562,-0.0,39.73810195922852,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14422607421875,0.487886369228363,0.050000000745058,0.0465235970914363,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14422607421875,0.487886369228363,0.050000000745058,0.0489915907382965,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14422607421875,0.487886369228363,0.050000000745058,0.0361850224435329,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14422607421875,0.487886369228363,0.050000000745058,0.0489915907382965,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14422607421875,0.487886369228363,0.050000000745058,0.2323950082063675,292.15850830078125,291.1499938964844,287.6329650878906,286.8974609375,293.38336181640625,297.815185546875,292.2333679199219,1.0,0.1857796609401703,1.0,1.0,0.9871933460235596,1.0,-0.4957188367843628,0.2157234847545623,0.2799953818321228,0.0705416277050972,0.0,0.0,0.0,42.60762405395508,60.0,459.5429382324219,-0.0,42.849945068359375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160339355469,0.4858279824256897,0.050000000745058,0.0465610064566135,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160339355469,0.4858279824256897,0.050000000745058,0.0490309819579124,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160339355469,0.4858279824256897,0.050000000745058,0.0362141169607639,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160339355469,0.4858279824256897,0.050000000745058,0.0490309819579124,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160339355469,0.4858279824256897,0.050000000745058,0.2325818687677383,292.23052978515625,290.6499938964844,287.6395874023437,286.9015808105469,293.3863525390625,297.8145751953125,292.3047790527344,1.0,0.1875134855508804,1.0,1.0,0.987363874912262,1.0,-0.4961174726486206,0.215877965092659,0.2802395224571228,0.07064039260149,0.0,0.0,0.0,43.60836410522461,48.0,429.6224060058594,-0.0,43.73996353149414,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
