time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.046603076159954,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.0490752831101417,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.0362468361854553,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.0490752831101417,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.2327920198440551,292.507568359375,290.1499938964844,287.6695861816406,286.92108154296875,293.400634765625,297.814208984375,292.5679016113281,1.0,0.1889594346284866,1.0,1.0,0.9880746006965636,1.0,-0.4965660870075226,0.2159974128007888,0.2805686891078949,0.0708446353673935,0.0,0.0,0.0,44.73530578613281,36.0,329.5830993652344,-0.0,44.74380493164063,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.046603076159954,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.0490752831101417,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.0362468361854553,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.0490752831101417,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.4835450053215027,0.050000000745058,0.2327920198440551,292.507568359375,290.1499938964844,287.6695861816406,286.92108154296875,293.400634765625,297.814208984375,292.5679016113281,1.0,0.1889594346284866,1.0,1.0,0.9880746006965636,1.0,-0.4965660870075226,0.2159974128007888,0.2805686891078949,0.0708446353673935,0.0,0.0,0.0,44.73530578613281,36.0,329.5830993652344,-0.0,44.74380493164063,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.612548828125,0.4847680926322937,0.050000000745058,0.0465804748237133,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.612548828125,0.4847680926322937,0.050000000745058,0.0490514859557151,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.612548828125,0.4847680926322937,0.050000000745058,0.0362292602658271,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.612548828125,0.4847680926322937,0.050000000745058,0.0490514859557151,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.612548828125,0.4847680926322937,0.050000000745058,0.2326791286468505,292.6235046386719,290.1499938964844,287.6859436035156,286.9320983886719,293.4089050292969,297.8150329589844,292.67657470703125,1.0,0.187760978937149,1.0,1.0,0.9884299635887146,1.0,-0.4963253736495971,0.2158560156822204,0.2804693579673767,0.0708673298358917,0.0,0.0,0.0,44.13200378417969,36.0,289.3751220703125,-0.0,44.20608901977539,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7158508300781,0.4872716665267944,0.050000000745058,0.0465347021818161,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7158508300781,0.4872716665267944,0.050000000745058,0.049003280699253,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7158508300781,0.4872716665267944,0.050000000745058,0.0361936576664447,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7158508300781,0.4872716665267944,0.050000000745058,0.049003280699253,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7158508300781,0.4872716665267944,0.050000000745058,0.232450470328331,292.7254943847656,289.6499938964844,287.703125,286.9439697265625,293.41082763671875,297.8163757324219,292.7720642089844,1.0,0.1854834258556366,1.0,1.0,0.959165334701538,1.0,-0.4958377182483673,0.2160725742578506,0.2797651588916778,0.0713116154074668,0.0,0.0,0.0,42.90912628173828,25.0,253.4615478515625,-0.0,43.11780548095703,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8548583984375,0.4935082495212555,0.050000000745058,0.0464254282414913,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8548583984375,0.4935082495212555,0.050000000745058,0.0488882102072238,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8548583984375,0.4935082495212555,0.050000000745058,0.0361086651682853,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8548583984375,0.4935082495212555,0.050000000745058,0.0488882102072238,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8548583984375,0.4935082495212555,0.050000000745058,0.2319046258926391,292.862548828125,289.6499938964844,287.7325134277344,286.9647521972656,293.4056091308594,297.8192443847656,292.89947509765625,1.0,0.180100604891777,1.0,1.0,0.912026584148407,1.0,-0.4946736097335815,0.2165670990943908,0.2781065106391907,0.0722743943333625,0.0,0.0,0.0,39.9890251159668,25.0,202.00523376464844,-0.0,40.52750778198242,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837280273437,0.4954447150230407,0.050000000745058,0.0463933162391185,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837280273437,0.4954447150230407,0.050000000745058,0.0488543957471847,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837280273437,0.4954447150230407,0.050000000745058,0.0360836908221244,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837280273437,0.4954447150230407,0.050000000745058,0.0488543957471847,297.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837280273437,0.4954447150230407,0.050000000745058,0.2317442148923874,292.8909912109375,289.1499938964844,287.7398986816406,286.97003173828125,293.4033508300781,297.8200378417969,292.92584228515625,1.0,0.1784969717264175,1.0,1.0,0.9006360173225403,1.0,-0.4943312704563141,0.216722160577774,0.27760910987854,0.072559118270874,0.0,0.0,0.0,39.13085174560547,25.0,190.8366241455078,-0.0,39.768497467041016,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9693298339844,0.5003852844238281,0.050000000745058,0.0463158823549747,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9693298339844,0.5003852844238281,0.050000000745058,0.048772856593132,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9693298339844,0.5003852844238281,0.050000000745058,0.0360234640538692,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9693298339844,0.5003852844238281,0.050000000745058,0.048772856593132,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9693298339844,0.5003852844238281,0.050000000745058,0.2313574254512787,292.97528076171875,289.1499938964844,287.7655029296875,286.9886169433594,293.39178466796875,297.82281494140625,293.0038452148437,1.0,0.1748555451631546,1.0,1.0,0.8624326586723328,1.0,-0.4935060739517212,0.2176148146390915,0.2758912444114685,0.0738062337040901,0.0,0.0,0.0,37.061988830566406,25.0,156.33282470703125,-0.0,37.94295501708984,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0081481933594,0.5027586817741394,0.050000000745058,0.0462810285389423,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0081481933594,0.5027586817741394,0.050000000745058,0.0487361513078212,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0081481933594,0.5027586817741394,0.050000000745058,0.0359963551163673,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0081481933594,0.5027586817741394,0.050000000745058,0.0487361513078212,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0081481933594,0.5027586817741394,0.050000000745058,0.2311833202838897,293.01348876953125,288.6499938964844,287.7796325683594,286.9989624023437,293.3824768066406,297.8243713378906,293.0389709472656,1.0,0.1731245666742324,1.0,1.0,0.8421067595481873,1.0,-0.4931346476078033,0.2182979732751846,0.2748366594314575,0.0746631771326065,0.0,0.0,0.0,36.13086700439453,25.0,139.52810668945312,-0.0,37.12331008911133,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0461959801614284,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0486465916037559,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0359302088618278,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0486465916037559,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.2307584881782531,293.0935363769531,288.1499938964844,287.822021484375,287.03045654296875,293.1468200683594,297.828857421875,293.10308837890625,1.0,0.1688281744718551,1.0,1.0,0.6818495392799377,1.0,-0.4922283887863159,0.2329366356134414,0.2592917382717132,0.0897120758891105,0.0,0.0,0.0,33.86117935180664,25.0,60.62845993041992,-0.0,35.1323127746582,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0461959801614284,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0486465916037559,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0359302088618278,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.0486465916037559,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906677246094,0.5090271830558777,0.050000000745058,0.2307584881782531,293.0935363769531,288.1499938964844,287.822021484375,287.03045654296875,293.1468200683594,297.828857421875,293.10308837890625,1.0,0.1688281744718551,1.0,1.0,0.6818495392799377,1.0,-0.4922283887863159,0.2329366356134414,0.2592917382717132,0.0897120758891105,0.0,0.0,0.0,33.86117935180664,25.0,60.62845993041992,-0.0,35.1323127746582,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0461291261017322,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0485761910676956,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0358782075345516,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0485761910676956,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.2304245382547378,293.0616455078125,287.6499938964844,287.8667907714844,287.0642395019531,292.2083435058594,297.83282470703125,293.02301025390625,1.0,0.16539266705513,1.0,1.0,0.521592378616333,1.0,-0.4915159344673157,0.2858719229698181,0.2056439965963363,0.1428438872098922,0.0,0.0,0.0,32.083065032958984,25.0,-160.17637634277344,-0.0,33.5838737487793,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0461291261017322,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0485761910676956,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0358782075345516,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.0485761910676956,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.5145173668861389,0.050000000745058,0.2304245382547378,293.0616455078125,287.6499938964844,287.8667907714844,287.0642395019531,292.2083435058594,297.83282470703125,293.02301025390625,1.0,0.16539266705513,1.0,1.0,0.521592378616333,1.0,-0.4915159344673157,0.2858719229698181,0.2056439965963363,0.1428438872098922,0.0,0.0,0.0,32.083065032958984,25.0,-160.17637634277344,-0.0,33.5838737487793,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9623107910156,0.5385741591453552,0.050000000745058,0.0458979681134223,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9623107910156,0.5385741591453552,0.050000000745058,0.0483327694237232,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9623107910156,0.5385741591453552,0.050000000745058,0.0356984175741672,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9623107910156,0.5385741591453552,0.050000000745058,0.0483327694237232,297.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9578857421875,0.6159824728965759,0.1430495232343673,0.3228143453598022,292.9470520019531,287.6499938964844,287.8899841308594,287.0819091796875,291.3205871582031,297.83416748046875,292.85943603515625,1.0,0.1651660948991775,1.0,1.0,0.4414637386798858,1.0,-0.6011959910392761,0.4052649736404419,0.1959310322999954,0.231473371386528,0.0,0.0,0.0,26.729358673095703,25.0,-386.0007019042969,-0.0,39.715423583984375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.59552001953125,0.5921897888183594,0.050000000745058,0.0455689020454883,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.59552001953125,0.5921897888183594,0.050000000745058,0.0479862503707408,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.59552001953125,0.5921897888183594,0.050000000745058,0.035442478954792,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59552001953125,0.5921897888183594,0.050000000745058,0.0479862503707408,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4918212890625,0.8322634696960449,0.1445761024951934,0.6298120617866516,292.48565673828125,287.1499938964844,287.9136657714844,287.1000366210937,290.3206481933594,297.81219482421875,292.3164367675781,1.0,0.1689193099737167,1.0,1.0,0.3531709909439087,1.0,-0.7703545093536377,0.591648519039154,0.1787060052156448,0.444115549325943,0.0,0.0,0.0,20.29108619689941,25.0,-966.6818237304688,-0.0,66.13739776611328,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.9521954655647278,0.1366733312606811,0.117927685379982,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5721740722656,0.6895216107368469,0.050000000745058,0.0476531162858009,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5721740722656,0.6901230812072754,0.1338964849710464,0.0352826565504074,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5721740722656,0.6895216107368469,0.050000000745058,0.0476531162858009,297.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437561035156,0.9476151466369628,0.1455769687891006,0.5814192891120911,291.4296875,287.1499938964844,287.9530639648437,287.1304016113281,288.9003601074219,297.75360107421875,291.2568664550781,1.0,0.1752575486898422,1.0,1.0,0.2097102105617523,1.0,-0.9356850385665894,0.8523174524307251,0.0833675637841224,0.6133580803871155,0.0,0.0,0.0,12.89122486114502,25.0,-1476.2098388671875,-0.0,71.53849029541016,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.9634636640548706,0.1351237595081329,0.1214911639690399,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.6903785467147827,0.050000000745058,0.0476514995098114,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.8295489549636841,0.1343453824520111,0.0614375360310077,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.6903785467147827,0.050000000745058,0.0476514995098114,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.9038320183753968,0.1458112299442291,0.5115472078323364,291.1852111816406,286.6499938964844,287.9623107910156,287.1375732421875,288.6929016113281,297.740966796875,291.0213928222656,1.0,0.1763256788253784,1.0,1.0,0.1765854954719543,1.0,-0.9478942155838012,0.8826810717582703,0.0652131289243698,0.6403419375419617,0.0,0.0,0.0,12.981916427612305,45.0,-1519.5213623046875,-0.0,69.47502899169922,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023498535156,0.9664233326911926,0.1306139379739761,0.1194032281637191,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.9194605350494384,0.1309234648942947,0.1099931523203849,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.963440716266632,0.1313275396823883,0.0920232757925987,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62725830078125,0.6968390941619873,0.050000000745058,0.0476397648453712,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5243530273437,0.8796846270561218,0.1467758566141128,0.4603709280490875,290.49493408203125,286.6499938964844,287.9905700683594,287.1594543457031,288.04449462890625,297.7070617675781,290.34149169921875,1.0,0.1838590204715728,1.0,1.0,0.0766275748610496,1.0,-0.9954140782356262,0.9927607774734496,0.0026532912161201,0.7409970164299011,0.0,0.0,0.0,13.26659870147705,45.0,-1604.0277099609375,-0.0,78.7226333618164,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9865417480469,0.9660203456878662,0.1277319937944412,0.1165852844715118,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873352050781,0.9647430181503296,0.1284824311733245,0.1222884729504585,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862365722656,0.967624843120575,0.1285182833671569,0.0911301597952842,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189208984375,0.8977311849594116,0.124000996351242,0.1006763502955436,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0094299316406,0.8735911250114441,0.1475174576044082,0.4409296810626983,289.9751892089844,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.68328857421875,289.8544006347656,1.0,0.1916425228118896,1.0,1.0,0.0,1.0,-1.0459758043289185,1.045973777770996,2.020189413087792e-06,0.7844066023826599,0.0,0.0,0.0,13.654511451721191,65.0,-1520.78271484375,-0.0,89.57125854492188,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3385925292969,0.931548833847046,0.1236623525619506,0.1124695166945457,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.9335057139396667,0.1243046000599861,0.1190773248672485,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383178710937,0.9339610934257508,0.1245322450995445,0.0880607888102531,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404235839844,0.9178253412246704,0.1186452880501747,0.11399607360363,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419189453125,0.9211544990539552,0.1474441736936569,0.5458431243896484,289.3269958496094,286.1499938964844,288.0545349121094,287.2093200683594,288.052001953125,297.6289978027344,289.2613830566406,1.0,0.2105048894882202,1.0,1.0,0.0,1.0,-1.1528785228729248,1.1528774499893188,1.1612297612373368e-06,0.870652437210083,0.0,0.0,0.0,15.765543937683104,65.0,-1153.1470947265625,-0.0,120.62464141845705,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2296447753906,0.9295057058334352,0.1229483932256698,0.1117538213729858,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2294311523437,0.931405782699585,0.1235710307955741,0.1183011382818222,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2293701171875,0.9320032000541688,0.1238491013646125,0.0875210165977478,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23126220703125,0.9151012897491456,0.1176185980439186,0.1130297109484672,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23065185546875,0.9258753061294556,0.1469703018665313,0.552655816078186,289.2181396484375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6131896972656,289.1595764160156,1.0,0.2154505997896194,1.0,1.0,0.0,1.0,-1.1859132051467896,1.185912013053894,1.217961994370853e-06,0.8971909880638123,0.0,0.0,0.0,16.22271728515625,85.0,-1078.684326171875,-0.0,127.21011352539062,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77410888671875,0.7500807642936707,0.119192324578762,0.1088590025901794,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.7515625357627869,0.1200454980134964,0.1153406798839569,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77392578125,0.7522472143173218,0.1203684881329536,0.0854314863681793,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.7377076745033264,0.1127452477812767,0.1087392047047615,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715759277344,0.795202374458313,0.1418182253837585,0.6472599506378174,288.7672424316406,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5052795410156,288.741943359375,1.0,0.2439343333244323,1.0,1.0,0.0,1.0,-1.2361217737197876,1.2361204624176023,1.3103974652040051e-06,0.9407564997673036,0.0,0.0,0.0,30.95914459228516,73.0,-689.21337890625,-0.0,178.80311584472656,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77410888671875,0.7500807642936707,0.119192324578762,0.1088590025901794,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.7515625357627869,0.1200454980134964,0.1153406798839569,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77392578125,0.7522472143173218,0.1203684881329536,0.0854314863681793,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.7377076745033264,0.1127452477812767,0.1087392047047615,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715759277344,0.795202374458313,0.1418182253837585,0.6472599506378174,288.7672424316406,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5052795410156,288.741943359375,1.0,0.2439343333244323,1.0,1.0,0.0,1.0,-1.2361217737197876,1.2361204624176023,1.3103974652040051e-06,0.9407564997673036,0.0,0.0,0.0,30.95914459228516,73.0,-689.21337890625,-0.0,178.80311584472656,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465759277344,0.7218228578567505,0.1175441890954971,0.1074152514338493,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464233398437,0.723656177520752,0.1186534017324447,0.1140369996428489,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.7241777181625366,0.1188840940594673,0.0844228267669677,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6474914550781,0.7085187435150146,0.1107825711369514,0.1068675890564918,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64404296875,0.7618594169616699,0.1395702064037323,0.6366487145423889,288.6407775878906,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4589233398437,288.61962890625,1.0,0.2533654272556305,1.0,1.0,0.0,1.0,-1.2594267129898071,1.2594252824783323,1.351552214146068e-06,0.9571809768676758,0.0,0.0,0.0,36.1216049194336,73.0,-528.8381958007812,-0.0,191.3182373046875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509033203125,0.692059338092804,0.1161333918571472,0.1062522456049919,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55078125,0.6946268081665039,0.1175040602684021,0.1130585744976997,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507507324219,0.6949909329414368,0.1176221221685409,0.0836277827620506,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5516662597656,0.6774356961250305,0.1091088950634002,0.1053714230656623,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54901123046875,0.7322139739990234,0.1378019005060196,0.6287309527397156,288.5465393066406,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4205322265625,288.53057861328125,1.0,0.259358137845993,1.0,1.0,0.0,1.0,-1.2445989847183228,1.2445976734161377,1.3239530289865795e-06,0.9451879262924194,0.0,0.0,0.0,42.0936393737793,61.0,-400.0780334472656,-0.0,199.0780029296875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4277038574219,0.6637908816337585,0.1141221150755882,0.1044594198465347,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.6671993732452393,0.1159643083810806,0.1116345822811126,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.6670961976051331,0.115854375064373,0.0824163556098938,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4281311035156,0.6492147445678711,0.1066245213150978,0.1030211895704269,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4266967773437,0.7046309113502502,0.1354519724845886,0.6177365779876709,288.4253845214844,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36297607421875,288.4169311523437,1.0,0.2651121020317077,1.0,1.0,0.0,1.0,-1.2232604026794434,1.223259210586548,1.2848660162489978e-06,0.9278934001922609,0.0,0.0,0.0,48.66936111450195,49.0,-219.40719604492188,-0.0,205.6785430908203,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4277038574219,0.6637908816337585,0.1141221150755882,0.1044594198465347,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.6671993732452393,0.1159643083810806,0.1116345822811126,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.6670961976051331,0.115854375064373,0.0824163556098938,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4281311035156,0.6492147445678711,0.1066245213150978,0.1030211895704269,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4266967773437,0.7046309113502502,0.1354519724845886,0.6177365779876709,288.4253845214844,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36297607421875,288.4169311523437,1.0,0.2651121020317077,1.0,1.0,0.0,1.0,-1.2232604026794434,1.223259210586548,1.2848660162489978e-06,0.9278934001922609,0.0,0.0,0.0,48.66936111450195,49.0,-219.40719604492188,-0.0,205.6785430908203,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.6578495502471924,0.1130106821656227,0.1033155173063278,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.6620134711265564,0.1152446269989013,0.1108191534876823,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.6614941954612732,0.1149258464574813,0.0816642865538597,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.6426404714584351,0.1050657629966735,0.1013888716697692,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36822509765625,0.6983125805854797,0.1342528313398361,0.6114173531532288,288.36767578125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3241271972656,288.3642578125,1.0,0.2646059095859527,1.0,1.0,0.0,1.0,-1.210458755493164,1.2104575634002686,1.261758939108404e-06,0.917482316493988,0.0,0.0,0.0,49.64064407348633,37.0,-108.02104949951172,-0.0,203.37612915039065,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.6578495502471924,0.1130106821656227,0.1033155173063278,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.6620134711265564,0.1152446269989013,0.1108191534876823,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.6614941954612732,0.1149258464574813,0.0816642865538597,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.6426404714584351,0.1050657629966735,0.1013888716697692,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36822509765625,0.6983125805854797,0.1342528313398361,0.6114173531532288,288.36767578125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3241271972656,288.3642578125,1.0,0.2646059095859527,1.0,1.0,0.0,1.0,-1.210458755493164,1.2104575634002686,1.261758939108404e-06,0.917482316493988,0.0,0.0,0.0,49.64064407348633,37.0,-108.02104949951172,-0.0,203.37612915039065,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6650279760360718,0.1125519052147865,0.1026632860302925,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.6700343489646912,0.1151167303323745,0.1104583367705345,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.6691046953201294,0.1146066114306449,0.0812614634633064,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6483254432678223,0.1041754409670829,0.1002900004386901,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7063897252082825,0.1338129043579101,0.6081530451774597,288.35089111328125,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2977905273437,288.3507385253906,1.0,0.2597171366214752,1.0,1.0,0.0,1.0,-1.2035200595855713,1.2035188674926758,1.2493225085563608e-06,0.911805272102356,0.0,0.0,0.0,46.70045852661133,25.0,-39.11063003540039,-0.0,195.0401306152344,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6650279760360718,0.1125519052147865,0.1026632860302925,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.6700343489646912,0.1151167303323745,0.1104583367705345,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.6691046953201294,0.1146066114306449,0.0812614634633064,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6483254432678223,0.1041754409670829,0.1002900004386901,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7063897252082825,0.1338129043579101,0.6081530451774597,288.35089111328125,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2977905273437,288.3507385253906,1.0,0.2597171366214752,1.0,1.0,0.0,1.0,-1.2035200595855713,1.2035188674926758,1.2493225085563608e-06,0.911805272102356,0.0,0.0,0.0,46.70045852661133,25.0,-39.11063003540039,-0.0,195.0401306152344,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6839343905448914,0.1125421747565269,0.1023563146591186,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.6898386478424072,0.1153966560959816,0.1104180067777633,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.6884806156158447,0.114708088338375,0.0811046734452247,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.6650781035423279,0.1037491634488105,0.0995691120624542,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.7252004146575928,0.1338633000850677,0.6068570017814636,288.3598327636719,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2796325683594,288.3617553710937,1.0,0.251733660697937,1.0,1.0,0.0,1.0,-1.2004927396774292,1.200491428375244,1.2438903240763466e-06,0.9092895984649658,0.0,0.0,0.0,41.17376708984375,25.0,3.668766975402832,-0.0,182.76248168945312,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6839343905448914,0.1125421747565269,0.1023563146591186,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.6898386478424072,0.1153966560959816,0.1104180067777633,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.6884806156158447,0.114708088338375,0.0811046734452247,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.6650781035423279,0.1037491634488105,0.0995691120624542,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.7252004146575928,0.1338633000850677,0.6068570017814636,288.3598327636719,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2796325683594,288.3617553710937,1.0,0.251733660697937,1.0,1.0,0.0,1.0,-1.2004927396774292,1.200491428375244,1.2438903240763466e-06,0.9092895984649658,0.0,0.0,0.0,41.17376708984375,25.0,3.668766975402832,-0.0,182.76248168945312,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701477050781,0.6937856078147888,0.1126590967178344,0.1023387014865875,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.7000500559806824,0.1156475245952606,0.1105291992425918,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.698496401309967,0.1148740723729133,0.0811265856027603,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700256347656,0.6740308403968811,0.1036636605858802,0.0993570312857627,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.7342996597290039,0.134015142917633,0.6069208383560181,288.3708190917969,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2727355957031,288.3734436035156,1.0,0.2486724853515625,1.0,1.0,0.0,1.0,-1.200452208518982,1.2004510164260864,1.2437853911251295e-06,0.9092163443565368,0.0,0.0,0.0,38.80595397949219,25.0,18.42189598083496,-0.0,177.9134521484375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842163085937,0.7029922008514404,0.112835943698883,0.1023969501256942,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38427734375,0.7095431089401245,0.1159536466002464,0.1107149422168731,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38427734375,0.7078189253807068,0.1150970384478569,0.0812051147222518,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.6825205683708191,0.1036431640386581,0.0992293506860733,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3845520019531,0.7428785562515259,0.1342272460460662,0.6073695421218872,288.385009765625,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2669372558594,288.3882141113281,1.0,0.2460542768239975,1.0,1.0,0.0,1.0,-1.2012242078781128,1.2012230157852173,1.245124735760328e-06,0.9098036885261536,0.0,0.0,0.0,36.82781600952149,25.0,29.862653732299805,-0.0,174.1118621826172,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
