time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379620,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.7197178602218628,0.1133181154727935,0.1026685684919357,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.41912841796875,0.7261422872543335,0.1166832074522972,0.1112385094165802,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190979003906,0.7242660522460938,0.1156632080674171,0.0814770385622978,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187927246094,0.6988257765769958,0.1037433668971061,0.0991501212120056,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.7597382664680481,0.1347714513540268,0.6090189814567566,288.4200439453125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2576599121094,288.42401123046875,1.0,0.241928368806839,1.0,1.0,0.0,1.0,-1.2043890953063965,1.2043877840042114,1.2506902749009896e-06,0.9122907519340516,0.0,0.0,0.0,33.58219146728516,25.0,45.703609466552734,-0.0,168.44241333007812,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.7197178602218628,0.1133181154727935,0.1026685684919357,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.41912841796875,0.7261422872543335,0.1166832074522972,0.1112385094165802,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190979003906,0.7242660522460938,0.1156632080674171,0.0814770385622978,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187927246094,0.6988257765769958,0.1037433668971061,0.0991501212120056,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.7597382664680481,0.1347714513540268,0.6090189814567566,288.4200439453125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2576599121094,288.42401123046875,1.0,0.241928368806839,1.0,1.0,0.0,1.0,-1.2043890953063965,1.2043877840042114,1.2506902749009896e-06,0.9122907519340516,0.0,0.0,0.0,33.58219146728516,25.0,45.703609466552734,-0.0,168.44241333007812,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4595947265625,0.7339956760406494,0.1139242947101593,0.103091187775135,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4596862792969,0.7409493923187256,0.1175227984786033,0.1119076311588287,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45965576171875,0.738715648651123,0.1163414120674133,0.0818582773208618,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593200683594,0.7136233448982239,0.1039801761507988,0.0992431119084358,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4600830078125,0.7759270668029785,0.1354162991046905,0.6113338470458984,288.4607238769531,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2505187988281,288.465087890625,1.0,0.2389916777610778,1.0,1.0,0.0,1.0,-1.2090468406677246,1.209045648574829,1.2589418929565e-06,0.9159880876541138,0.0,0.0,0.0,31.089488983154297,25.0,54.96247100830078,-0.0,164.74090576171875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4595947265625,0.7339956760406494,0.1139242947101593,0.103091187775135,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4596862792969,0.7409493923187256,0.1175227984786033,0.1119076311588287,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45965576171875,0.738715648651123,0.1163414120674133,0.0818582773208618,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593200683594,0.7136233448982239,0.1039801761507988,0.0992431119084358,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4600830078125,0.7759270668029785,0.1354162991046905,0.6113338470458984,288.4607238769531,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2505187988281,288.465087890625,1.0,0.2389916777610778,1.0,1.0,0.0,1.0,-1.2090468406677246,1.209045648574829,1.2589418929565e-06,0.9159880876541138,0.0,0.0,0.0,31.089488983154297,25.0,54.96247100830078,-0.0,164.74090576171875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49969482421875,0.7460675239562988,0.114560455083847,0.1035764440894126,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.7537422776222229,0.1183620616793632,0.112613596022129,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.7511025071144104,0.1170319616794586,0.0822759270668029,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993896484375,0.7249441742897034,0.1042836382985115,0.0994380041956901,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50018310546875,0.7897236347198486,0.1360577493906021,0.6138192415237427,288.5008544921875,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2452697753906,288.50537109375,1.0,0.2371196746826172,1.0,1.0,0.0,1.0,-1.2141950130462646,1.2141937017440796,1.2681172165684984e-06,0.9200905561447144,0.0,0.0,0.0,29.318634033203125,25.0,59.58111190795898,-0.0,162.6475830078125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7470857501029968,0.1146184578537941,0.1036219373345375,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.7548255324363708,0.1184371709823608,0.1126779615879058,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5032958984375,0.7521490454673767,0.1170941442251205,0.0823144391179084,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5029296875,0.725857675075531,0.1043129041790962,0.0994586497545242,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.7908700108528137,0.1361146718263626,0.614045262336731,288.50439453125,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2448425292969,288.5089416503906,1.0,0.2369864583015442,1.0,1.0,0.0,1.0,-1.214669108390808,1.2146679162979126,1.2689649793173885e-06,0.9204688668251038,0.0,0.0,0.0,29.18329429626465,25.0,59.85740280151367,-0.0,162.5111541748047,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5480041503906,0.7592560648918152,0.115376740694046,0.1042310819029808,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7677766680717468,0.1194003075361251,0.1135170310735702,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.548095703125,0.7646426558494568,0.1178963929414749,0.0828215703368187,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476989746094,0.7365080714225769,0.1047138795256614,0.0997614338994026,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54852294921875,0.8042473196983337,0.1368348151445388,0.6169665455818176,288.5491943359375,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2401123046875,288.5537414550781,1.0,0.2356872260570526,1.0,1.0,0.0,1.0,-1.220885992050171,1.2208846807479858,1.2801190223399317e-06,0.9254348278045654,0.0,0.0,0.0,27.722562789916992,25.0,61.90462875366211,-0.0,161.36251831054688,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5480041503906,0.7592560648918152,0.115376740694046,0.1042310819029808,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7677766680717468,0.1194003075361251,0.1135170310735702,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.548095703125,0.7646426558494568,0.1178963929414749,0.0828215703368187,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476989746094,0.7365080714225769,0.1047138795256614,0.0997614338994026,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54852294921875,0.8042473196983337,0.1368348151445388,0.6169665455818176,288.5491943359375,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2401123046875,288.5537414550781,1.0,0.2356872260570526,1.0,1.0,0.0,1.0,-1.220885992050171,1.2208846807479858,1.2801190223399317e-06,0.9254348278045654,0.0,0.0,0.0,27.722562789916992,25.0,61.90462875366211,-0.0,161.36251831054688,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704040527344,0.764955461025238,0.1157756149768829,0.1045595556497573,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705261230469,0.7738281488418579,0.1198949888348579,0.1139556467533111,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.57049560546875,0.7704724669456482,0.1183114349842071,0.0830897018313407,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5700988769531,0.7413973808288574,0.1049349084496498,0.0999389588832855,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709228515625,0.8101955652236938,0.1371966898441314,0.6184681057929993,288.57159423828125,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2380065917969,288.5760803222656,1.0,0.2352525889873504,1.0,1.0,0.0,1.0,-1.2241439819335938,1.2241427898406982,1.2859932212450076e-06,0.9280407428741456,0.0,0.0,0.0,27.128538131713867,25.0,62.14997863769531,-0.0,161.11187744140625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926513671875,0.7703894972801208,0.1161855980753898,0.1049013659358024,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927429199219,0.7795820832252502,0.1203961446881294,0.1144040077924728,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927124023437,0.776012659072876,0.1187336817383766,0.0833654925227165,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5923156738281,0.7460366487503052,0.105167306959629,0.1001308560371398,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931396484375,0.815538763999939,0.1375571638345718,0.6199812889099121,288.59381103515625,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.23602294921875,288.5982666015625,1.0,0.234935313463211,1.0,1.0,0.0,1.0,-1.2274701595306396,1.2274688482284546,1.2920104381919373e-06,0.930703103542328,0.0,0.0,0.0,26.609458923339844,25.0,62.006961822509766,-0.0,161.03623962402344,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6362609863281,0.7804951071739197,0.1170338094234466,0.1056183576583862,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363525390625,0.7902290225028992,0.1214126199483871,0.1153228878974914,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.7862597703933716,0.1195951923727989,0.0839351937174797,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.7546551823616028,0.1056607738137245,0.1005503386259079,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.63671875,0.8249392509460449,0.1382693946361541,0.6230103969573975,288.6373596191406,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2322998046875,288.6416320800781,1.0,0.2345842868089676,1.0,1.0,0.0,1.0,-1.2342569828033447,1.2342557907104492,1.3043509170529433e-06,0.936141312122345,0.0,0.0,0.0,25.75376510620117,25.0,60.77770614624024,-0.0,161.30538940429688,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6362609863281,0.7804951071739197,0.1170338094234466,0.1056183576583862,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363525390625,0.7902290225028992,0.1214126199483871,0.1153228878974914,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.7862597703933716,0.1195951923727989,0.0839351937174797,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.7546551823616028,0.1056607738137245,0.1005503386259079,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.63671875,0.8249392509460449,0.1382693946361541,0.6230103969573975,288.6373596191406,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2322998046875,288.6416320800781,1.0,0.2345842868089676,1.0,1.0,0.0,1.0,-1.2342569828033447,1.2342557907104492,1.3043509170529433e-06,0.936141312122345,0.0,0.0,0.0,25.75376510620117,25.0,60.77770614624024,-0.0,161.30538940429688,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781005859375,0.7895058393478394,0.1179157570004463,0.1063747331500053,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781921386719,0.7996507287025452,0.1224420443177223,0.1162638440728187,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.7953234314918518,0.1204752102494239,0.0845247730612754,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.7623574733734131,0.1061885952949523,0.1010119020938873,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67852783203125,0.8329784870147705,0.1389632225036621,0.6260034441947937,288.6791381835937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288818359375,288.6831970214844,1.0,0.2345482409000396,1.0,1.0,0.0,1.0,-1.241148829460144,1.241147518157959,1.31696879179799e-06,0.9416715502738952,0.0,0.0,0.0,25.10380172729492,25.0,58.53522109985352,-0.0,162.04080200195312,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781005859375,0.7895058393478394,0.1179157570004463,0.1063747331500053,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781921386719,0.7996507287025452,0.1224420443177223,0.1162638440728187,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.7953234314918518,0.1204752102494239,0.0845247730612754,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.7623574733734131,0.1061885952949523,0.1010119020938873,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67852783203125,0.8329784870147705,0.1389632225036621,0.6260034441947937,288.6791381835937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288818359375,288.6831970214844,1.0,0.2345482409000396,1.0,1.0,0.0,1.0,-1.241148829460144,1.241147518157959,1.31696879179799e-06,0.9416715502738952,0.0,0.0,0.0,25.10380172729492,25.0,58.53522109985352,-0.0,162.04080200195312,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71795654296875,0.7975042462348938,0.1188293620944023,0.1071653366088867,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.8079182505607605,0.1234793812036514,0.1172194480895996,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.718017578125,0.8032982349395752,0.1213699653744697,0.0851297676563263,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.7692096829414368,0.1067427769303321,0.1015065610408783,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7183532714844,0.8399499654769897,0.1396334320306778,0.6289251446723938,288.71893310546875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22576904296875,288.7228088378906,1.0,0.2347480505704879,1.0,1.0,0.0,1.0,-1.2480720281600952,1.2480705976486206,1.3297288887770264e-06,0.947230875492096,0.0,0.0,0.0,24.611377716064453,25.0,56.05641555786133,-0.0,163.1253662109375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71795654296875,0.7975042462348938,0.1188293620944023,0.1071653366088867,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.8079182505607605,0.1234793812036514,0.1172194480895996,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.718017578125,0.8032982349395752,0.1213699653744697,0.0851297676563263,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.7692096829414368,0.1067427769303321,0.1015065610408783,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7183532714844,0.8399499654769897,0.1396334320306778,0.6289251446723938,288.71893310546875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22576904296875,288.7228088378906,1.0,0.2347480505704879,1.0,1.0,0.0,1.0,-1.2480720281600952,1.2480705976486206,1.3297288887770264e-06,0.947230875492096,0.0,0.0,0.0,24.611377716064453,25.0,56.05641555786133,-0.0,163.1253662109375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.8046016097068787,0.1197726428508758,0.1079879403114318,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567749023437,0.8149123787879944,0.1245226263999939,0.1181856766343116,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567443847656,0.8102167844772339,0.1222770288586616,0.0857472047209739,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563781738281,0.7752838730812073,0.1073174625635147,0.102026492357254,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.8460160493850708,0.1402778327465057,0.6317551136016846,288.75762939453125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2233581542969,288.76141357421875,1.0,0.2351258099079132,1.0,1.0,0.0,1.0,-1.2549813985824585,1.2549800872802734,1.3425450333670597e-06,0.952778935432434,0.0,0.0,0.0,24.24087905883789,25.0,54.37234878540039,-0.0,164.47491455078125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.8046016097068787,0.1197726428508758,0.1079879403114318,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567749023437,0.8149123787879944,0.1245226263999939,0.1181856766343116,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567443847656,0.8102167844772339,0.1222770288586616,0.0857472047209739,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563781738281,0.7752838730812073,0.1073174625635147,0.102026492357254,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.8460160493850708,0.1402778327465057,0.6317551136016846,288.75762939453125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2233581542969,288.76141357421875,1.0,0.2351258099079132,1.0,1.0,0.0,1.0,-1.2549813985824585,1.2549800872802734,1.3425450333670597e-06,0.952778935432434,0.0,0.0,0.0,24.24087905883789,25.0,54.37234878540039,-0.0,164.47491455078125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757873535156,0.8078237175941467,0.1202548742294311,0.1084103211760521,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759094238281,0.818017840385437,0.1250466257333755,0.1186724454164505,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7758483886719,0.8132591247558594,0.1227352991700172,0.0860602930188179,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7754821777344,0.7780544757843018,0.1076128929853439,0.1022953242063522,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77618408203125,0.8487435579299927,0.1405901908874511,0.6331325769424438,288.7767333984375,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2222595214844,288.7804870605469,1.0,0.235368400812149,1.0,1.0,0.0,1.0,-1.2584247589111328,1.2584233283996582,1.3489624279827694e-06,0.95554381608963,0.0,0.0,0.0,24.09307861328125,25.0,53.77737045288086,-0.0,165.23072814941406,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947998046875,0.8108144402503967,0.1207437440752983,0.1088394150137901,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948913574219,0.8209333419799805,0.1255722939968109,0.1191615089774131,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948303222656,0.8160946369171143,0.1231966018676757,0.0863760858774185,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79449462890625,0.7806844711303711,0.107915811240673,0.1025709509849548,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.795166015625,0.8513044118881226,0.1408964693546295,0.6344860792160034,288.79571533203125,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.220947265625,288.7994384765625,1.0,0.2356390506029129,1.0,1.0,0.0,1.0,-1.2618614435195925,1.2618600130081177,1.3553880080507952e-06,0.9583035707473756,0.0,0.0,0.0,23.964841842651367,25.0,53.29922103881836,-0.0,166.0298614501953,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.8162713646888733,0.1217410415410995,0.1097168773412704,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326110839844,0.82632976770401,0.1266291290521621,0.1201464533805847,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8325500488281,0.8212946057319641,0.1241274625062942,0.0870149508118629,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.7856066226959229,0.1085444688796997,0.1031455025076866,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.8560056686401367,0.1414921879768371,0.6371245980262756,288.8334045410156,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2187194824219,288.8370666503906,1.0,0.2362488508224487,1.0,1.0,0.0,1.0,-1.2687207460403442,1.2687193155288696,1.368274183732865e-06,0.96381276845932,0.0,0.0,0.0,23.755821228027344,25.0,52.603965759277344,-0.0,167.7369384765625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.8162713646888733,0.1217410415410995,0.1097168773412704,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326110839844,0.82632976770401,0.1266291290521621,0.1201464533805847,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8325500488281,0.8212946057319641,0.1241274625062942,0.0870149508118629,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.7856066226959229,0.1085444688796997,0.1031455025076866,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.8560056686401367,0.1414921879768371,0.6371245980262756,288.8334045410156,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2187194824219,288.8370666503906,1.0,0.2362488508224487,1.0,1.0,0.0,1.0,-1.2687207460403442,1.2687193155288696,1.368274183732865e-06,0.96381276845932,0.0,0.0,0.0,23.755821228027344,25.0,52.603965759277344,-0.0,167.7369384765625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86993408203125,0.8212032914161682,0.1227649673819542,0.1106204465031623,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700561523437,0.831268310546875,0.1276946067810058,0.1211412921547889,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.826002836227417,0.125069260597229,0.0876630544662475,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7901368141174316,0.1092011481523513,0.1037496477365493,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.8602079153060913,0.1420661360025406,0.6396729946136475,288.870849609375,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2171325683594,288.8744812011719,1.0,0.2369341552257537,1.0,1.0,0.0,1.0,-1.2755616903305054,1.2755602598190308,1.3812086763209663e-06,0.9693093299865724,0.0,0.0,0.0,23.59939193725586,25.0,52.16569137573242,-0.0,169.56790161132812,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86993408203125,0.8212032914161682,0.1227649673819542,0.1106204465031623,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700561523437,0.831268310546875,0.1276946067810058,0.1211412921547889,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.826002836227417,0.125069260597229,0.0876630544662475,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7901368141174316,0.1092011481523513,0.1037496477365493,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.8602079153060913,0.1420661360025406,0.6396729946136475,288.870849609375,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2171325683594,288.8744812011719,1.0,0.2369341552257537,1.0,1.0,0.0,1.0,-1.2755616903305054,1.2755602598190308,1.3812086763209663e-06,0.9693093299865724,0.0,0.0,0.0,23.59939193725586,25.0,52.16569137573242,-0.0,169.56790161132812,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.8257793188095093,0.1238118782639503,0.1115470603108406,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9073181152344,0.8358843922615051,0.1287699937820434,0.1221467033028602,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072570800781,0.8303666710853577,0.1260221451520919,0.0883199572563171,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.7943668365478516,0.1098838821053505,0.1043801605701446,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075622558594,0.8640145063400269,0.142620638012886,0.6421387195587158,288.9081115722656,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.216064453125,288.9117126464844,1.0,0.2376759350299835,1.0,1.0,0.0,1.0,-1.2823859453201294,1.2823846340179443,1.394194896420231e-06,0.9747955799102784,0.0,0.0,0.0,23.4824333190918,25.0,51.89115524291992,-0.0,171.49644470214844,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.8257793188095093,0.1238118782639503,0.1115470603108406,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9073181152344,0.8358843922615051,0.1287699937820434,0.1221467033028602,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072570800781,0.8303666710853577,0.1260221451520919,0.0883199572563171,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.7943668365478516,0.1098838821053505,0.1043801605701446,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075622558594,0.8640145063400269,0.142620638012886,0.6421387195587158,288.9081115722656,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.216064453125,288.9117126464844,1.0,0.2376759350299835,1.0,1.0,0.0,1.0,-1.2823859453201294,1.2823846340179443,1.394194896420231e-06,0.9747955799102784,0.0,0.0,0.0,23.4824333190918,25.0,51.89115524291992,-0.0,171.49644470214844,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.8301178216934204,0.124879166483879,0.1124934777617454,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444885253906,0.8402804732322693,0.1298564672470092,0.1231634318828582,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444274902344,0.8344956040382385,0.1269866526126861,0.0889856964349746,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.7983816862106323,0.1105928048491478,0.1050365194678306,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447021484375,0.867516040802002,0.1431577652692794,0.6445295810699463,288.9452514648437,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21539306640625,288.9488220214844,1.0,0.2384601235389709,1.0,1.0,0.0,1.0,-1.2891994714736938,1.2891980409622192,1.4072446674617822e-06,0.9802771210670472,0.0,0.0,0.0,23.394813537597656,25.0,51.72011566162109,-0.0,173.50357055664062,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.8301178216934204,0.124879166483879,0.1124934777617454,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444885253906,0.8402804732322693,0.1298564672470092,0.1231634318828582,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444274902344,0.8344956040382385,0.1269866526126861,0.0889856964349746,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.7983816862106323,0.1105928048491478,0.1050365194678306,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447021484375,0.867516040802002,0.1431577652692794,0.6445295810699463,288.9452514648437,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21539306640625,288.9488220214844,1.0,0.2384601235389709,1.0,1.0,0.0,1.0,-1.2891994714736938,1.2891980409622192,1.4072446674617822e-06,0.9802771210670472,0.0,0.0,0.0,23.394813537597656,25.0,51.72011566162109,-0.0,173.50357055664062,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96295166015625,0.8322275876998901,0.1254201084375381,0.1129735857248306,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630432128906,0.8424221873283386,0.1304042190313339,0.1236762627959251,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9629821777344,0.8364997506141663,0.1274734735488891,0.0893219411373138,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.8003318905830383,0.1109570935368537,0.1053742989897728,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9632568359375,0.8691777586936951,0.1434203833341598,0.645699143409729,288.9638061523437,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2152404785156,288.9673767089844,1.0,0.2388646900653839,1.0,1.0,0.0,1.0,-1.2926043272018433,1.2926030158996582,1.4137979178485691e-06,0.9830182194709778,0.0,0.0,0.0,23.35943603515625,25.0,51.660430908203125,-0.0,174.53199768066406,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.98150634765625,0.8343102931976318,0.1259658634662628,0.1134582161903381,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815979003906,0.8445377349853516,0.1309551447629928,0.1241922378540039,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.8384754061698914,0.1279634982347488,0.0896605104207992,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811706542969,0.8022546172142029,0.1113283857703208,0.1057186126708984,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.8707912564277649,0.1436792761087417,0.6468523740768433,288.9823608398437,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21502685546875,288.98590087890625,1.0,0.2392762005329132,1.0,1.0,0.0,1.0,-1.296009540557861,1.2960081100463867,1.4203731097950367e-06,0.9857609272003174,0.0,0.0,0.0,23.32861518859864,25.0,51.6133041381836,-0.0,175.57530212402344,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185546875,0.8384283781051636,0.1270718723535537,0.1144408285617828,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186462402344,0.8487211465835571,0.1320670843124389,0.1252338886260986,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.8423736691474915,0.1289535015821457,0.0903447866439819,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8060517311096191,0.1120944321155548,0.1064291968941688,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01885986328125,0.8739057779312134,0.1441866159439087,0.6491126418113708,289.0194091796875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2147827148437,289.0229187011719,1.0,0.2401168644428253,1.0,1.0,0.0,1.0,-1.302827000617981,1.3028255701065063,1.4336019376059994e-06,0.9912564158439636,0.0,0.0,0.0,23.27779960632324,25.0,51.54663848876953,-0.0,177.70262145996094,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185546875,0.8384283781051636,0.1270718723535537,0.1144408285617828,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186462402344,0.8487211465835571,0.1320670843124389,0.1252338886260986,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.8423736691474915,0.1289535015821457,0.0903447866439819,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8060517311096191,0.1120944321155548,0.1064291968941688,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01885986328125,0.8739057779312134,0.1441866159439087,0.6491126418113708,289.0194091796875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2147827148437,289.0229187011719,1.0,0.2401168644428253,1.0,1.0,0.0,1.0,-1.302827000617981,1.3028255701065063,1.4336019376059994e-06,0.9912564158439636,0.0,0.0,0.0,23.27779960632324,25.0,51.54663848876953,-0.0,177.70262145996094,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.8425267934799194,0.1281974911689758,0.1154413595795631,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.8528808355331421,0.1331932991743087,0.1262892037630081,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.8462426662445068,0.1299575269222259,0.0910390019416809,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8097543716430664,0.1128915548324585,0.1071696728467941,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.876911461353302,0.1446810066699981,0.6513152718544006,289.0564270019531,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21490478515625,289.0599365234375,1.0,0.2409769147634506,1.0,1.0,0.0,1.0,-1.309661030769348,1.3096596002578735,1.446950477657083e-06,0.9967716932296752,0.0,0.0,0.0,23.23791885375977,25.0,51.50491714477539,-0.0,179.87936401367188,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.8425267934799194,0.1281974911689758,0.1154413595795631,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.8528808355331421,0.1331932991743087,0.1262892037630081,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.8462426662445068,0.1299575269222259,0.0910390019416809,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8097543716430664,0.1128915548324585,0.1071696728467941,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.876911461353302,0.1446810066699981,0.6513152718544006,289.0564270019531,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21490478515625,289.0599365234375,1.0,0.2409769147634506,1.0,1.0,0.0,1.0,-1.309661030769348,1.3096596002578735,1.446950477657083e-06,0.9967716932296752,0.0,0.0,0.0,23.23791885375977,25.0,51.50491714477539,-0.0,179.87936401367188,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926208496094,0.8466452956199646,0.1293431669473648,0.1164600476622581,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.8570532202720642,0.1343347430229187,0.1273589432239532,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.8501202464103699,0.1309763938188552,0.0917436331510543,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8133763074874878,0.1137194111943245,0.1079396232962608,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928649902344,0.8798463940620422,0.1451635062694549,0.6534645557403564,289.0934143066406,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21539306640625,289.096923828125,1.0,0.2418527603149414,1.0,1.0,0.0,1.0,-1.316517949104309,1.3165165185928345,1.4604328271161648e-06,1.002312421798706,0.0,0.0,0.0,23.20586395263672,25.0,51.47880172729492,-0.0,182.1014099121093,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
