time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926208496094,0.8466452956199646,0.1293431669473648,0.1164600476622581,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927124023437,0.8570532202720642,0.1343347430229187,0.1273589432239532,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.8501202464103699,0.1309763938188552,0.0917436331510543,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8133763074874878,0.1137194111943245,0.1079396232962608,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928649902344,0.8798463940620422,0.1451635062694549,0.6534645557403564,289.0934143066406,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21539306640625,289.096923828125,1.0,0.2418527603149414,1.0,1.0,0.0,1.0,-1.316517949104309,1.3165165185928345,1.4604328271161648e-06,1.002312421798706,0.0,0.0,0.0,23.20586395263672,25.0,51.47880172729492,-0.0,182.1014099121093,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296081542969,0.8508169054985046,0.1305091083049774,0.117497019469738,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12969970703125,0.8612688779830933,0.1354920268058776,0.1284436732530594,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.8540385365486145,0.1320106983184814,0.0924590453505516,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8169688582420349,0.114576555788517,0.1087378486990928,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.8827438950538635,0.1456354260444641,0.6555655598640442,289.13043212890625,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2161865234375,289.1338806152344,1.0,0.242741659283638,1.0,1.0,0.0,1.0,-1.3234039545059204,1.3234025239944458,1.474062059969583e-06,1.0078837871551514,0.0,0.0,0.0,23.179141998291016,25.0,51.46212387084961,-0.0,184.36573791503903,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296081542969,0.8508169054985046,0.1305091083049774,0.117497019469738,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12969970703125,0.8612688779830933,0.1354920268058776,0.1284436732530594,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.8540385365486145,0.1320106983184814,0.0924590453505516,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8169688582420349,0.114576555788517,0.1087378486990928,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.8827438950538635,0.1456354260444641,0.6555655598640442,289.13043212890625,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2161865234375,289.1338806152344,1.0,0.242741659283638,1.0,1.0,0.0,1.0,-1.3234039545059204,1.3234025239944458,1.474062059969583e-06,1.0078837871551514,0.0,0.0,0.0,23.179141998291016,25.0,51.46212387084961,-0.0,184.36573791503903,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14813232421875,0.8529303073883057,0.1311000287532806,0.1180226281285286,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.148193359375,0.8633997440338135,0.1360769569873809,0.1289919763803482,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.14813232421875,0.8560203909873962,0.1325340420007705,0.0928210467100143,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8187658786773682,0.1150155887007713,0.1091471388936042,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.8841858506202698,0.1458677649497985,0.6565993428230286,289.14892578125,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2166748046875,289.1523742675781,1.0,0.2431905716657638,1.0,1.0,0.0,1.0,-1.326859951019287,1.326858401298523,1.4809364756729335e-06,1.0106825828552246,0.0,0.0,0.0,23.167274475097656,25.0,51.45622634887695,-0.0,185.5135192871093,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666259765625,0.8550657629966736,0.1316959410905838,0.1185527145862579,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1667175292969,0.8655495047569275,0.136665940284729,0.1295440346002578,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.8580210208892822,0.1330613046884536,0.0931857824325561,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8205683827400208,0.1154608204960823,0.1095623895525932,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1668395996094,0.885628342628479,0.1460980474948883,0.6576236486434937,289.1674194335937,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2172546386719,289.1708374023437,1.0,0.2436420321464538,1.0,1.0,0.0,1.0,-1.3303247690200806,1.3303232192993164,1.487851136516838e-06,1.013490080833435,0.0,0.0,0.0,23.15608596801757,25.0,51.451393127441406,-0.0,186.6711578369141,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20361328125,0.8594130873680115,0.1329027116298675,0.119626261293888,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037048339844,0.8699163794517517,0.1378568261861801,0.1306600570678711,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.8620893955230713,0.1341278254985809,0.0939235314726829,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8242068886756897,0.1163697689771652,0.1104103624820709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038269042969,0.8885262608528137,0.1465530693531036,0.6596465110778809,289.2043762207031,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185974121094,289.20782470703125,1.0,0.2445522248744964,1.0,1.0,0.0,1.0,-1.337284803390503,1.3372833728790283,1.5018105159469997e-06,1.0191348791122437,0.0,0.0,0.0,23.135053634643555,25.0,51.44401550292969,-0.0,189.0160522460937,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20361328125,0.8594130873680115,0.1329027116298675,0.119626261293888,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037048339844,0.8699163794517517,0.1378568261861801,0.1306600570678711,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.8620893955230713,0.1341278254985809,0.0939235314726829,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8242068886756897,0.1163697689771652,0.1104103624820709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038269042969,0.8885262608528137,0.1465530693531036,0.6596465110778809,289.2043762207031,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185974121094,289.20782470703125,1.0,0.2445522248744964,1.0,1.0,0.0,1.0,-1.337284803390503,1.3372833728790283,1.5018105159469997e-06,1.0191348791122437,0.0,0.0,0.0,23.135053634643555,25.0,51.44401550292969,-0.0,189.0160522460937,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406005859375,0.8638786673545837,0.1341308206319809,0.1207188591361045,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406921386719,0.8743909001350403,0.1390679478645324,0.131794586777687,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.8662630319595337,0.1352117210626602,0.094673290848732,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8279196619987488,0.1173056662082672,0.1112835258245468,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408142089844,0.8914557695388794,0.1470011174678802,0.6616367697715759,289.2413635253906,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201843261719,289.2447814941406,1.0,0.2454723715782165,1.0,1.0,0.0,1.0,-1.3442955017089844,1.3442939519882202,1.5159638451223143e-06,1.0248264074325562,0.0,0.0,0.0,23.115049362182617,25.0,51.4390983581543,-0.0,191.4026336669922,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406005859375,0.8638786673545837,0.1341308206319809,0.1207188591361045,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406921386719,0.8743909001350403,0.1390679478645324,0.131794586777687,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.8662630319595337,0.1352117210626602,0.094673290848732,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8279196619987488,0.1173056662082672,0.1112835258245468,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408142089844,0.8914557695388794,0.1470011174678802,0.6616367697715759,289.2413635253906,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201843261719,289.2447814941406,1.0,0.2454723715782165,1.0,1.0,0.0,1.0,-1.3442955017089844,1.3442939519882202,1.5159638451223143e-06,1.0248264074325562,0.0,0.0,0.0,23.115049362182617,25.0,51.4390983581543,-0.0,191.4026336669922,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.277587890625,0.868476152420044,0.135379359126091,0.1218296736478805,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776794433594,0.8789889812469482,0.1403000205755233,0.1329484432935714,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.8705565929412842,0.1363125741481781,0.0954347252845764,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8317342400550842,0.1182678863406181,0.1121813431382179,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777709960937,0.8944356441497803,0.1474434286355972,0.6635999083518982,289.2783508300781,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2219543457031,289.28173828125,1.0,0.2464019656181335,1.0,1.0,0.0,1.0,-1.3513624668121338,1.3513609170913696,1.5303243117159582e-06,1.0305683612823486,0.0,0.0,0.0,23.09510803222656,25.0,51.435672760009766,-0.0,193.831298828125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.277587890625,0.868476152420044,0.135379359126091,0.1218296736478805,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776794433594,0.8789889812469482,0.1403000205755233,0.1329484432935714,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.8705565929412842,0.1363125741481781,0.0954347252845764,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8317342400550842,0.1182678863406181,0.1121813431382179,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777709960937,0.8944356441497803,0.1474434286355972,0.6635999083518982,289.2783508300781,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2219543457031,289.28173828125,1.0,0.2464019656181335,1.0,1.0,0.0,1.0,-1.3513624668121338,1.3513609170913696,1.5303243117159582e-06,1.0305683612823486,0.0,0.0,0.0,23.09510803222656,25.0,51.435672760009766,-0.0,193.831298828125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145751953125,0.8732154369354248,0.1366488188505172,0.1229591593146324,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.883721113204956,0.1415543407201767,0.1341230422258377,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145751953125,0.8749807476997375,0.1374311298131942,0.0962083861231803,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.8356747627258301,0.1192571818828582,0.1131046637892723,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31475830078125,0.8974770903587341,0.1478806883096695,0.665539026260376,289.3153076171875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239685058594,289.3186950683594,1.0,0.2473414093255996,1.0,1.0,0.0,1.0,-1.3584932088851929,1.3584916591644287,1.5449082866325623e-06,1.0363655090332031,0.0,0.0,0.0,23.07478904724121,25.0,51.43335723876953,-0.0,196.30435180664065,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145751953125,0.8732154369354248,0.1366488188505172,0.1229591593146324,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.883721113204956,0.1415543407201767,0.1341230422258377,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145751953125,0.8749807476997375,0.1374311298131942,0.0962083861231803,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.8356747627258301,0.1192571818828582,0.1131046637892723,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31475830078125,0.8974770903587341,0.1478806883096695,0.665539026260376,289.3153076171875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239685058594,289.3186950683594,1.0,0.2473414093255996,1.0,1.0,0.0,1.0,-1.3584932088851929,1.3584916591644287,1.5449082866325623e-06,1.0363655090332031,0.0,0.0,0.0,23.07478904724121,25.0,51.43335723876953,-0.0,196.30435180664065,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33306884765625,0.8756415843963623,0.1372918486595153,0.1235313341021537,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.8861408829689026,0.1421905755996704,0.1347188353538513,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33306884765625,0.8772453665733337,0.1379975825548172,0.0966001749038696,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.8377000689506531,0.1197626292705535,0.1135765016078949,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.8990238308906555,0.1480975449085235,0.6665001511573792,289.33380126953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2250366210937,289.337158203125,1.0,0.247815191745758,1.0,1.0,0.0,1.0,-1.3620857000350952,1.362084150314331,1.5522914509347174e-06,1.0392872095108032,0.0,0.0,0.0,23.064395904541016,25.0,51.43257522583008,-0.0,197.55874633789065,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.8781052827835083,0.1379400789737701,0.1241081580519676,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.8885963559150696,0.1428325921297073,0.1353200674057006,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.8795453310012817,0.1385686099529266,0.0969951301813125,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512268066406,0.8397639989852905,0.1202748492360115,0.1140547469258308,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9005892872810364,0.1483134180307388,0.6674565076828003,289.352294921875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22613525390625,289.35565185546875,1.0,0.2482916116714477,1.0,1.0,0.0,1.0,-1.3656964302062988,1.365694880485535,1.5597357787555666e-06,1.0422239303588867,0.0,0.0,0.0,23.05380630493164,25.0,51.43190002441406,-0.0,198.82501220703125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885498046875,0.8831440806388855,0.1392520815134048,0.1252757161855697,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3886108398437,0.8936131000518799,0.1441342383623123,0.1365389823913574,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885498046875,0.8842506408691406,0.1397245526313781,0.0977946370840072,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.844013512134552,0.1213196516036987,0.1150304228067398,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3887023925781,0.9037839770317078,0.1487425118684768,0.6693562865257263,289.3892517089844,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284851074219,289.392578125,1.0,0.2492525726556778,1.0,1.0,0.0,1.0,-1.3729729652404783,1.3729712963104248,1.5748095165690756e-06,1.0481425523757937,0.0,0.0,0.0,23.0321044921875,25.0,51.43095397949219,-0.0,201.39425659179688,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885498046875,0.8831440806388855,0.1392520815134048,0.1252757161855697,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3886108398437,0.8936131000518799,0.1441342383623123,0.1365389823913574,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885498046875,0.8842506408691406,0.1397245526313781,0.0977946370840072,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.844013512134552,0.1213196516036987,0.1150304228067398,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3887023925781,0.9037839770317078,0.1487425118684768,0.6693562865257263,289.3892517089844,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284851074219,289.392578125,1.0,0.2492525726556778,1.0,1.0,0.0,1.0,-1.3729729652404783,1.3729712963104248,1.5748095165690756e-06,1.0481425523757937,0.0,0.0,0.0,23.0321044921875,25.0,51.43095397949219,-0.0,201.39425659179688,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.425537109375,0.8883305788040161,0.1405843049287796,0.1264613568782806,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42559814453125,0.8987700939178467,0.1454592198133468,0.1377797722816467,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.425537109375,0.8890976905822754,0.1408989280462265,0.0986068844795227,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252014160156,0.8484350442886353,0.1223910227417945,0.1160311624407768,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4256591796875,0.9071625471115112,0.1491686403751373,0.6712415218353271,289.4262084960937,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23095703125,289.4295349121094,1.0,0.2502245604991913,1.0,1.0,0.0,1.0,-1.3803246021270752,1.380323052406311,1.5901357528491644e-06,1.0541216135025024,0.0,0.0,0.0,23.009641647338867,25.0,51.43034744262695,-0.0,204.0136566162109,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.425537109375,0.8883305788040161,0.1405843049287796,0.1264613568782806,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42559814453125,0.8987700939178467,0.1454592198133468,0.1377797722816467,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.425537109375,0.8890976905822754,0.1408989280462265,0.0986068844795227,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252014160156,0.8484350442886353,0.1223910227417945,0.1160311624407768,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4256591796875,0.9071625471115112,0.1491686403751373,0.6712415218353271,289.4262084960937,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23095703125,289.4295349121094,1.0,0.2502245604991913,1.0,1.0,0.0,1.0,-1.3803246021270752,1.380323052406311,1.5901357528491644e-06,1.0541216135025024,0.0,0.0,0.0,23.009641647338867,25.0,51.43034744262695,-0.0,204.0136566162109,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.893661379814148,0.1419351547956466,0.1276636272668838,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46258544921875,0.9040749073028564,0.1468061506748199,0.1390411108732223,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.894085168838501,0.1420906335115432,0.0994310975074768,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621887207031,0.8530365824699402,0.1234869733452797,0.117055058479309,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626159667969,0.9107499718666076,0.1495925635099411,0.673115611076355,289.46319580078125,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2335510253906,289.46649169921875,1.0,0.2512073218822479,1.0,1.0,0.0,1.0,-1.3877503871917725,1.3877487182617188,1.6057139191616443e-06,1.0601589679718018,0.0,0.0,0.0,22.986278533935547,25.0,51.42981719970703,-0.0,206.6831512451172,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.893661379814148,0.1419351547956466,0.1276636272668838,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46258544921875,0.9040749073028564,0.1468061506748199,0.1390411108732223,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.894085168838501,0.1420906335115432,0.0994310975074768,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621887207031,0.8530365824699402,0.1234869733452797,0.117055058479309,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626159667969,0.9107499718666076,0.1495925635099411,0.673115611076355,289.46319580078125,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2335510253906,289.46649169921875,1.0,0.2512073218822479,1.0,1.0,0.0,1.0,-1.3877503871917725,1.3877487182617188,1.6057139191616443e-06,1.0601589679718018,0.0,0.0,0.0,22.986278533935547,25.0,51.42981719970703,-0.0,206.6831512451172,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.8991364240646362,0.1433054506778717,0.1288832575082779,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49957275390625,0.90977144241333,0.1481763869524002,0.1403242945671081,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.899215042591095,0.1433007717132568,0.100268043577671,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991760253906,0.8578307032585144,0.124608613550663,0.1181031689047813,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.914534330368042,0.150014728307724,0.6749805212020874,289.5001525878906,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362365722656,289.5034484863281,1.0,0.2522017359733581,1.0,1.0,0.0,1.0,-1.395256280899048,1.395254611968994,1.6215589084822568e-06,1.066258192062378,0.0,0.0,0.0,22.962072372436523,25.0,51.42952346801758,-0.0,209.4061279296875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.8991364240646362,0.1433054506778717,0.1288832575082779,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49957275390625,0.90977144241333,0.1481763869524002,0.1403242945671081,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.899215042591095,0.1433007717132568,0.100268043577671,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991760253906,0.8578307032585144,0.124608613550663,0.1181031689047813,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.914534330368042,0.150014728307724,0.6749805212020874,289.5001525878906,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362365722656,289.5034484863281,1.0,0.2522017359733581,1.0,1.0,0.0,1.0,-1.395256280899048,1.395254611968994,1.6215589084822568e-06,1.066258192062378,0.0,0.0,0.0,22.962072372436523,25.0,51.42952346801758,-0.0,209.4061279296875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179748535156,0.9019303917884828,0.1439984589815139,0.1295001059770584,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51806640625,0.9127877354621888,0.1488710939884185,0.1409748792648315,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179748535156,0.9018364548683168,0.1439134329557418,0.1006917655467987,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5176696777344,0.8603062033653259,0.1251798868179321,0.1186370775103569,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51806640625,0.916498839855194,0.1502252519130706,0.6759099960327148,289.5186462402344,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2376403808594,289.5219116210937,1.0,0.2527039051055908,1.0,1.0,0.0,1.0,-1.3990436792373655,1.3990421295166016,1.629591679375153e-06,1.0693343877792358,0.0,0.0,0.0,22.94960594177246,25.0,51.42945861816406,-0.0,210.7894287109375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364685058594,0.9047834873199464,0.1446962356567382,0.1301212161779403,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5365295410156,0.9158965349197388,0.1495716720819473,0.1416309773921966,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364685058594,0.9045107960700988,0.1445307284593582,0.1011187061667442,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361633300781,0.8628306984901428,0.1257574558258056,0.11917694658041,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5365600585937,0.9185057878494264,0.1504355072975158,0.6768380999565125,289.5371398925781,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2390441894531,289.5404052734375,1.0,0.2532091438770294,1.0,1.0,0.0,1.0,-1.402851104736328,1.4028494358062744,1.6376916391891427e-06,1.072425365447998,0.0,0.0,0.0,22.937036514282227,25.0,51.42947769165039,-0.0,212.18682861328125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9108749628067015,0.1461058259010315,0.1313759535551071,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5735168457031,0.9223580360412598,0.1509903371334076,0.1429595798254013,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9102159142494202,0.1457792222499847,0.1019821763038635,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.8680363893508911,0.1269313693046569,0.1202743276953697,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5735168457031,0.9226498007774352,0.1508555263280868,0.6786910891532898,289.5740966796875,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24188232421875,289.5773620605469,1.0,0.2542290091514587,1.0,1.0,0.0,1.0,-1.4105304479599,1.4105287790298462,1.654105631132552e-06,1.07865571975708,0.0,0.0,0.0,22.911209106445312,25.0,51.429466247558594,-0.0,215.0248413085937,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9108749628067015,0.1461058259010315,0.1313759535551071,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5735168457031,0.9223580360412598,0.1509903371334076,0.1429595798254013,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9102159142494202,0.1457792222499847,0.1019821763038635,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.8680363893508911,0.1269313693046569,0.1202743276953697,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5735168457031,0.9226498007774352,0.1508555263280868,0.6786910891532898,289.5740966796875,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24188232421875,289.5773620605469,1.0,0.2542290091514587,1.0,1.0,0.0,1.0,-1.4105304479599,1.4105287790298462,1.654105631132552e-06,1.07865571975708,0.0,0.0,0.0,22.911209106445312,25.0,51.429466247558594,-0.0,215.0248413085937,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9174006581306458,0.1475338786840438,0.132647156715393,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6105041503906,0.9290752410888672,0.1524323225021362,0.1443100273609161,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9163381457328796,0.1470461934804916,0.1028584167361259,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.610107421875,0.8734520673751831,0.1281299591064453,0.1213949397206306,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6105041503906,0.9269540309906006,0.1512752324342727,0.6805415153503418,289.611083984375,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24481201171875,289.61431884765625,1.0,0.2552616000175476,1.0,1.0,0.0,1.0,-1.4182960987091064,1.4182944297790527,1.6708072507753968e-06,1.0849497318267822,0.0,0.0,0.0,22.88459205627441,25.0,51.42947769165039,-0.0,217.9217987060547,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9174006581306458,0.1475338786840438,0.132647156715393,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6105041503906,0.9290752410888672,0.1524323225021362,0.1443100273609161,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9163381457328796,0.1470461934804916,0.1028584167361259,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.610107421875,0.8734520673751831,0.1281299591064453,0.1213949397206306,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6105041503906,0.9269540309906006,0.1512752324342727,0.6805415153503418,289.611083984375,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24481201171875,289.61431884765625,1.0,0.2552616000175476,1.0,1.0,0.0,1.0,-1.4182960987091064,1.4182944297790527,1.6708072507753968e-06,1.0849497318267822,0.0,0.0,0.0,22.88459205627441,25.0,51.42947769165039,-0.0,217.9217987060547,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474304199219,0.924268126487732,0.1489802449941635,0.1339346170425415,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.935981810092926,0.1538977026939392,0.1456823498010635,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.9228034615516664,0.148331731557846,0.1037474572658538,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470947265625,0.8790876865386963,0.1293530017137527,0.122538536787033,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.931416153907776,0.1516964584589004,0.6823946237564087,289.6480407714844,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.246826171875,289.6512451171875,1.0,0.2563073933124542,1.0,1.0,0.0,1.0,-1.4261537790298462,1.4261521100997925,1.6878120732144453e-06,1.0913114547729492,0.0,0.0,0.0,22.85685539245605,25.0,51.42950439453125,-0.0,220.8802490234375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474304199219,0.924268126487732,0.1489802449941635,0.1339346170425415,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.935981810092926,0.1538977026939392,0.1456823498010635,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.9228034615516664,0.148331731557846,0.1037474572658538,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470947265625,0.8790876865386963,0.1293530017137527,0.122538536787033,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.931416153907776,0.1516964584589004,0.6823946237564087,289.6480407714844,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.246826171875,289.6512451171875,1.0,0.2563073933124542,1.0,1.0,0.0,1.0,-1.4261537790298462,1.4261521100997925,1.6878120732144453e-06,1.0913114547729492,0.0,0.0,0.0,22.85685539245605,25.0,51.42950439453125,-0.0,220.8802490234375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68438720703125,0.93141907453537,0.1504457741975784,0.1352390199899673,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844787597656,0.943041980266571,0.1553876996040344,0.1470776051282882,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68438720703125,0.9295689463615416,0.1496369689702987,0.1046499907970428,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68408203125,0.8849740624427795,0.1306014060974121,0.1237058714032173,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844177246094,0.9360615611076356,0.1521222293376922,0.6842651963233948,289.6849975585937,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484130859375,289.6882019042969,1.0,0.2573679983615875,1.0,1.0,0.0,1.0,-1.4341249465942385,1.4341232776641846,1.7051703480319702e-06,1.0977572202682495,0.0,0.0,0.0,22.826902389526367,25.0,51.42982482910156,-0.0,223.9071044921875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68438720703125,0.93141907453537,0.1504457741975784,0.1352390199899673,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844787597656,0.943041980266571,0.1553876996040344,0.1470776051282882,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68438720703125,0.9295689463615416,0.1496369689702987,0.1046499907970428,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68408203125,0.8849740624427795,0.1306014060974121,0.1237058714032173,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844177246094,0.9360615611076356,0.1521222293376922,0.6842651963233948,289.6849975585937,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484130859375,289.6882019042969,1.0,0.2573679983615875,1.0,1.0,0.0,1.0,-1.4341249465942385,1.4341232776641846,1.7051703480319702e-06,1.0977572202682495,0.0,0.0,0.0,22.826902389526367,25.0,51.42982482910156,-0.0,223.9071044921875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.702880859375,0.9350731372833252,0.1511859744787216,0.1358978152275085,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70294189453125,0.946608066558838,0.1561423242092132,0.1477842330932617,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.702880859375,0.9330406188964844,0.1502973139286041,0.1051065847277641,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025756835937,0.8880112171173096,0.1312354207038879,0.1242987588047981,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7029113769531,0.9384468197822572,0.1523366421461105,0.6852073669433594,289.7034912109375,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24920654296875,289.7066955566406,1.0,0.2579043507575989,1.0,1.0,0.0,1.0,-1.4381552934646606,1.4381535053253174,1.7139880128524965e-06,1.1010130643844604,0.0,0.0,0.0,22.81123733520508,25.0,51.43015670776367,-0.0,225.44776916503903,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72137451171875,0.9387609362602234,0.1519309133291244,0.1365608423948288,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.9501824378967284,0.1569031774997711,0.1484966725111007,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72137451171875,0.936554789543152,0.1509626358747482,0.1055666133761406,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210693359375,0.8911067247390747,0.1318757236003875,0.1248975545167923,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7214050292969,0.9408660531044006,0.1525519639253616,0.6861535310745239,289.72198486328125,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2500305175781,289.72515869140625,1.0,0.2584446668624878,1.0,1.0,0.0,1.0,-1.4422131776809692,1.442211389541626,1.7228940123459324e-06,1.1042892932891846,0.0,0.0,0.0,22.79530334472656,25.0,51.43056106567383,-0.0,227.00653076171875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
