time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.9461948871612548,0.1534339934587478,0.1378986239433288,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584228515625,0.9573215842247008,0.1584423184394836,0.1499379128217697,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.943671703338623,0.1523073017597198,0.1064963415265083,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.8974671363830566,0.1331739425659179,0.1261116713285446,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.945795238018036,0.1529850512742996,0.688056468963623,289.7589416503906,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25164794921875,289.7621154785156,1.0,0.2595367431640625,1.0,1.0,0.0,1.0,-1.4504073858261108,1.4504055976867676,1.740963853080757e-06,1.1108983755111694,0.0,0.0,0.0,22.76265525817871,25.0,51.43125534057617,-0.0,230.1770782470703,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.9461948871612548,0.1534339934587478,0.1378986239433288,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584228515625,0.9573215842247008,0.1584423184394836,0.1499379128217697,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.943671703338623,0.1523073017597198,0.1064963415265083,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.8974671363830566,0.1331739425659179,0.1261116713285446,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.945795238018036,0.1529850512742996,0.688056468963623,289.7589416503906,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25164794921875,289.7621154785156,1.0,0.2595367431640625,1.0,1.0,0.0,1.0,-1.4504073858261108,1.4504055976867676,1.740963853080757e-06,1.1108983755111694,0.0,0.0,0.0,22.76265525817871,25.0,51.43125534057617,-0.0,230.1770782470703,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953491210937,0.9536438584327698,0.1549551635980606,0.1392525285482406,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79541015625,0.9643991589546204,0.1600057184696197,0.151401862502098,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.9508498311042786,0.1536713540554046,0.1074394807219505,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.9040602445602416,0.1344963908195495,0.1273485869169235,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.9508264064788818,0.153421550989151,0.6899739503860474,289.7959289550781,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532653808594,289.799072265625,1.0,0.2606449127197265,1.0,1.0,0.0,1.0,-1.4587091207504272,1.458707332611084,1.7593873735677334e-06,1.117585301399231,0.0,0.0,0.0,22.7292594909668,45.0,51.43197250366211,-0.0,233.42156982421875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953491210937,0.9536438584327698,0.1549551635980606,0.1392525285482406,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79541015625,0.9643991589546204,0.1600057184696197,0.151401862502098,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.9508498311042786,0.1536713540554046,0.1074394807219505,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.9040602445602416,0.1344963908195495,0.1273485869169235,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.9508264064788818,0.153421550989151,0.6899739503860474,289.7959289550781,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532653808594,289.799072265625,1.0,0.2606449127197265,1.0,1.0,0.0,1.0,-1.4587091207504272,1.458707332611084,1.7593873735677334e-06,1.117585301399231,0.0,0.0,0.0,22.7292594909668,45.0,51.43197250366211,-0.0,233.42156982421875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.8790450692176819,0.1568201035261154,0.1409833878278732,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83233642578125,0.8886741995811462,0.1619333326816558,0.1532757133245468,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.8763887286186218,0.1553898900747299,0.108680248260498,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8394383192062378,0.136185273528099,0.1289966106414795,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.8745875954627991,0.1542079150676727,0.6937588453292847,289.83282470703125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8359680175781,1.0,0.2692814469337463,1.0,1.0,0.0,1.0,-1.471044898033142,1.4710431098937988,1.786910843293299e-06,1.1274374723434448,0.0,0.0,0.0,27.69233512878418,65.0,51.42959213256836,-0.0,250.8548583984375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.8790450692176819,0.1568201035261154,0.1409833878278732,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83233642578125,0.8886741995811462,0.1619333326816558,0.1532757133245468,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.8763887286186218,0.1553898900747299,0.108680248260498,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8394383192062378,0.136185273528099,0.1289966106414795,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.8745875954627991,0.1542079150676727,0.6937588453292847,289.83282470703125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8359680175781,1.0,0.2692814469337463,1.0,1.0,0.0,1.0,-1.471044898033142,1.4710431098937988,1.786910843293299e-06,1.1274374723434448,0.0,0.0,0.0,27.69233512878418,65.0,51.42959213256836,-0.0,250.8548583984375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.8125205039978027,0.1591686457395553,0.1433200687170028,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.869384765625,0.820826530456543,0.1644071787595749,0.1558371782302856,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692932128906,0.8099980354309082,0.1576297581195831,0.1104140952229499,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.7749944925308228,0.1384292989969253,0.1313395351171493,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8068163990974426,0.1555432975292205,0.7008001804351807,289.869873046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8730163574219,1.0,0.2832233309745788,1.0,1.0,0.0,1.0,-1.4902701377868652,1.490268349647522,1.830349560805189e-06,1.142780065536499,0.0,0.0,0.0,36.69795608520508,53.0,51.53865051269531,-0.0,281.8163146972656,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.8125205039978027,0.1591686457395553,0.1433200687170028,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.869384765625,0.820826530456543,0.1644071787595749,0.1558371782302856,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692932128906,0.8099980354309082,0.1576297581195831,0.1104140952229499,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.7749944925308228,0.1384292989969253,0.1313395351171493,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8068163990974426,0.1555432975292205,0.7008001804351807,289.869873046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8730163574219,1.0,0.2832233309745788,1.0,1.0,0.0,1.0,-1.4902701377868652,1.490268349647522,1.830349560805189e-06,1.142780065536499,0.0,0.0,0.0,36.69795608520508,53.0,51.53865051269531,-0.0,281.8163146972656,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879699707031,0.800832986831665,0.1604661345481872,0.1445357054471969,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8880310058594,0.8096432685852051,0.1657938361167907,0.1571932435035705,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.7981680035591125,0.1588888615369796,0.1113292276859283,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876647949219,0.7641233205795288,0.1397050023078918,0.1325901001691818,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879089355469,0.7941983938217163,0.1563634723424911,0.704690158367157,289.88848876953125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729797363281,289.8916320800781,1.0,0.2869560718536377,1.0,1.0,0.0,1.0,-1.5006263256072998,1.500624418258667,1.854051220107067e-06,1.151064395904541,0.0,0.0,0.0,39.2023811340332,53.0,51.63230895996094,-0.0,292.82379150390625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066162109375,0.7991687655448914,0.1618410050868988,0.1457607001066208,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066772460937,0.8080958724021912,0.1672717481851577,0.1585739552974701,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065856933594,0.7964720129966736,0.1602333039045334,0.1122580468654632,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90631103515625,0.7628783583641052,0.1410744786262512,0.1338678449392318,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90655517578125,0.7917959690093994,0.1572764664888382,0.7087050676345825,289.9071350097656,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2791748046875,289.9102478027344,1.0,0.2891943156719208,1.0,1.0,0.0,1.0,-1.511223077774048,1.511221170425415,1.8784909343594336e-06,1.1595247983932495,0.0,0.0,0.0,40.095191955566406,41.0,51.69034194946289,-0.0,299.9406433105469,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.8143795132637024,0.1647960245609283,0.1482807397842407,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439697265625,0.8229870200157166,0.1704683750867843,0.1614442616701126,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.8117629289627075,0.1631476283073425,0.1141849905252456,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94366455078125,0.7781301736831665,0.1440608948469162,0.1365389674901962,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94384765625,0.8058034181594849,0.1593462228775024,0.717268168926239,289.9444580078125,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29266357421875,289.9475402832031,1.0,0.2901300191879272,1.0,1.0,0.0,1.0,-1.5334938764572144,1.533491849899292,1.930513690240332e-06,1.1772892475128174,0.0,0.0,0.0,38.68791198730469,29.0,51.7790412902832,-0.0,306.62274169921875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.8143795132637024,0.1647960245609283,0.1482807397842407,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439697265625,0.8229870200157166,0.1704683750867843,0.1614442616701126,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.8117629289627075,0.1631476283073425,0.1141849905252456,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94366455078125,0.7781301736831665,0.1440608948469162,0.1365389674901962,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94384765625,0.8058034181594849,0.1593462228775024,0.717268168926239,289.9444580078125,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29266357421875,289.9475402832031,1.0,0.2901300191879272,1.0,1.0,0.0,1.0,-1.5334938764572144,1.533491849899292,1.930513690240332e-06,1.1772892475128174,0.0,0.0,0.0,38.68791198730469,29.0,51.7790412902832,-0.0,306.62274169921875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812927246094,0.8532416224479675,0.1679999530315399,0.1509063094854354,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813537597656,0.8629152178764343,0.1739574670791626,0.1644678711891174,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.8505046367645264,0.1663355380296707,0.1162117049098014,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.8187108635902405,0.1473475396633148,0.1393712759017944,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.8432270288467407,0.1617096662521362,0.7265688180923462,289.9818115234375,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3072204589844,289.98486328125,1.0,0.2875409126281738,1.0,1.0,0.0,1.0,-1.5572741031646729,1.55727219581604,1.987050382012967e-06,1.1962337493896484,0.0,0.0,0.0,33.99054718017578,25.0,51.8438720703125,-0.0,305.4601135253906,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812927246094,0.8532416224479675,0.1679999530315399,0.1509063094854354,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813537597656,0.8629152178764343,0.1739574670791626,0.1644678711891174,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.8505046367645264,0.1663355380296707,0.1162117049098014,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.8187108635902405,0.1473475396633148,0.1393712759017944,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.8432270288467407,0.1617096662521362,0.7265688180923462,289.9818115234375,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3072204589844,289.98486328125,1.0,0.2875409126281738,1.0,1.0,0.0,1.0,-1.5572741031646729,1.55727219581604,1.987050382012967e-06,1.1962337493896484,0.0,0.0,0.0,33.99054718017578,25.0,51.8438720703125,-0.0,305.4601135253906,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9146704077720642,0.1714275926351547,0.1537331938743591,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.9273217916488647,0.1777151525020599,0.1677453368902206,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9113261103630066,0.1697729676961898,0.1184127181768417,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.8748430609703064,0.1509092450141906,0.1424641013145446,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.9012007117271424,0.1643394827842712,0.7370684146881104,290.0191955566406,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223876953125,290.0221862792969,1.0,0.2855444848537445,1.0,1.0,0.0,1.0,-1.583562970161438,1.5835609436035156,2.050730927294353e-06,1.2171392440795898,0.0,0.0,0.0,29.163042068481445,25.0,51.8961296081543,-0.0,305.06805419921875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9146704077720642,0.1714275926351547,0.1537331938743591,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.9273217916488647,0.1777151525020599,0.1677453368902206,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9113261103630066,0.1697729676961898,0.1184127181768417,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.8748430609703064,0.1509092450141906,0.1424641013145446,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.9012007117271424,0.1643394827842712,0.7370684146881104,290.0191955566406,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223876953125,290.0221862792969,1.0,0.2855444848537445,1.0,1.0,0.0,1.0,-1.583562970161438,1.5835609436035156,2.050730927294353e-06,1.2171392440795898,0.0,0.0,0.0,29.163042068481445,25.0,51.8961296081543,-0.0,305.06805419921875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.9835012555122375,0.1750222891569137,0.1567837595939636,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.9869008660316468,0.1817383766174316,0.1671349704265594,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.9808216691017152,0.1734032332897186,0.1208053678274154,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.9432544112205504,0.1546867787837982,0.1458383202552795,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0562438964844,0.9701059460639954,0.1671754270792007,0.7488613724708557,290.0568542480469,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378295898437,290.0598449707031,1.0,0.2852295637130737,1.0,1.0,0.0,1.0,-1.6076663732528689,1.6076643466949463,2.110537252519862e-06,1.2365591526031494,0.0,0.0,0.0,25.96630096435547,45.0,52.09390640258789,-0.0,308.0047607421875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.9835012555122375,0.1750222891569137,0.1567837595939636,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.9869008660316468,0.1817383766174316,0.1671349704265594,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.9808216691017152,0.1734032332897186,0.1208053678274154,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.9432544112205504,0.1546867787837982,0.1458383202552795,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0562438964844,0.9701059460639954,0.1671754270792007,0.7488613724708557,290.0568542480469,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378295898437,290.0598449707031,1.0,0.2852295637130737,1.0,1.0,0.0,1.0,-1.6076663732528689,1.6076643466949463,2.110537252519862e-06,1.2365591526031494,0.0,0.0,0.0,25.96630096435547,45.0,52.09390640258789,-0.0,308.0047607421875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747375488281,0.9831123948097228,0.1768785715103149,0.1584322452545166,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747985839844,0.98920738697052,0.1842231899499893,0.1705778390169143,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07470703125,0.980492889881134,0.1752884685993194,0.1221049353480339,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744934082031,0.9434943199157716,0.1566546708345413,0.1476736366748809,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746459960937,0.9691319465637208,0.1686702668666839,0.7554462552070618,290.0751953125,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3466796875,290.078125,1.0,0.288469135761261,1.0,1.0,0.0,1.0,-1.6223920583724976,1.6223899126052856,2.1470434603543254e-06,1.2479336261749268,0.0,0.0,0.0,26.454570770263672,45.0,51.74904251098633,-0.0,317.1752319335937,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.976579248905182,0.1787860542535781,0.1601442992687225,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.9881978631019592,0.1862525790929794,0.1756608188152313,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.9738954901695251,0.1772336214780807,0.1234598383307457,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.9362176060676576,0.1586892008781433,0.1495901644229889,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0930480957031,0.9613412022590636,0.1702295243740081,0.7624115347862244,290.0936279296875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3544616699219,290.0966491699219,1.0,0.2938861548900604,1.0,1.0,0.0,1.0,-1.6508276462554932,1.6508255004882812,2.219156385763199e-06,1.2703169584274292,0.0,0.0,0.0,27.61523628234864,65.0,51.83242034912109,-0.0,333.162353515625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.880715012550354,0.1826309263706207,0.1638709902763366,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312255859375,0.8932476043701172,0.1904332190752029,0.1798386424779892,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.8782825469970703,0.1811797618865966,0.1264228522777557,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309509277344,0.8477133512496948,0.1628327071666717,0.1537838280200958,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.8657459616661072,0.1734068393707275,0.7779932618141174,290.13165283203125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36846923828125,290.134521484375,1.0,0.3080702722072601,1.0,1.0,0.0,1.0,-1.682588815689087,1.6825865507125854,2.301833546880516e-06,1.295612931251526,0.0,0.0,0.0,36.10192108154297,85.0,52.111087799072266,-0.0,375.088134765625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.880715012550354,0.1826309263706207,0.1638709902763366,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312255859375,0.8932476043701172,0.1904332190752029,0.1798386424779892,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.8782825469970703,0.1811797618865966,0.1264228522777557,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309509277344,0.8477133512496948,0.1628327071666717,0.1537838280200958,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.8657459616661072,0.1734068393707275,0.7779932618141174,290.13165283203125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36846923828125,290.134521484375,1.0,0.3080702722072601,1.0,1.0,0.0,1.0,-1.682588815689087,1.6825865507125854,2.301833546880516e-06,1.295612931251526,0.0,0.0,0.0,36.10192108154297,85.0,52.111087799072266,-0.0,375.088134765625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.818282961845398,0.1865723878145218,0.1677984744310379,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688842773437,0.8292233347892761,0.1948424130678177,0.1843884140253067,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1687927246094,0.8164064884185791,0.1852559447288513,0.1295657604932785,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.7885515093803406,0.1671298593282699,0.1582439243793487,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1687316894531,0.8041490912437439,0.1767200827598571,0.7947563529014587,290.1692810058594,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824462890625,290.172119140625,1.0,0.3262649774551391,1.0,1.0,0.0,1.0,-1.7220208644866943,1.722018480300903,2.4067915092018666e-06,1.3267676830291748,0.0,0.0,0.0,47.98592376708984,73.0,52.17053985595703,-0.0,431.91802978515625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.818282961845398,0.1865723878145218,0.1677984744310379,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688842773437,0.8292233347892761,0.1948424130678177,0.1843884140253067,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1687927246094,0.8164064884185791,0.1852559447288513,0.1295657604932785,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.7885515093803406,0.1671298593282699,0.1582439243793487,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1687316894531,0.8041490912437439,0.1767200827598571,0.7947563529014587,290.1692810058594,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824462890625,290.172119140625,1.0,0.3262649774551391,1.0,1.0,0.0,1.0,-1.7220208644866943,1.722018480300903,2.4067915092018666e-06,1.3267676830291748,0.0,0.0,0.0,47.98592376708984,73.0,52.17053985595703,-0.0,431.91802978515625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2065734863281,0.8052040934562683,0.1906228214502334,0.1715607792139053,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066345214844,0.8169804811477661,0.1994402706623077,0.1888505816459655,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.8034743666648865,0.1894661486148834,0.1325998604297638,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.7766480445861816,0.17157943546772,0.162575826048851,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064819335937,0.7900654673576355,0.1801691353321075,0.810836672782898,290.2070007324219,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961486816406,290.20977783203125,1.0,0.3356722295284271,1.0,1.0,0.0,1.0,-1.7600480318069458,1.7600455284118652,2.5107408418989507e-06,1.3568086624145508,0.0,0.0,0.0,53.11992645263672,61.0,52.21768951416016,-0.0,470.1502685546875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2065734863281,0.8052040934562683,0.1906228214502334,0.1715607792139053,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066345214844,0.8169804811477661,0.1994402706623077,0.1888505816459655,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.8034743666648865,0.1894661486148834,0.1325998604297638,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.7766480445861816,0.17157943546772,0.162575826048851,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064819335937,0.7900654673576355,0.1801691353321075,0.810836672782898,290.2070007324219,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961486816406,290.20977783203125,1.0,0.3356722295284271,1.0,1.0,0.0,1.0,-1.7600480318069458,1.7600455284118652,2.5107408418989507e-06,1.3568086624145508,0.0,0.0,0.0,53.11992645263672,61.0,52.21768951416016,-0.0,470.1502685546875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.81694096326828,0.1948385089635849,0.1752459108829498,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.8288313746452332,0.2042499333620071,0.1932809650897979,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.8155746459960938,0.19385726749897,0.1355857849121093,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.7897341251373291,0.1762231290340423,0.1668557226657867,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.8015826344490051,0.1837970167398452,0.8266003727912903,290.2446594238281,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100341796875,290.24737548828125,1.0,0.3396184742450714,1.0,1.0,0.0,1.0,-1.7974447011947632,1.797442078590393,2.615493485791376e-06,1.3862864971160889,0.0,0.0,0.0,52.523193359375,49.0,52.18903350830078,-0.0,491.9737548828125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.81694096326828,0.1948385089635849,0.1752459108829498,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.8288313746452332,0.2042499333620071,0.1932809650897979,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.8155746459960938,0.19385726749897,0.1355857849121093,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.7897341251373291,0.1762231290340423,0.1668557226657867,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.8015826344490051,0.1837970167398452,0.8266003727912903,290.2446594238281,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100341796875,290.24737548828125,1.0,0.3396184742450714,1.0,1.0,0.0,1.0,-1.7974447011947632,1.797442078590393,2.615493485791376e-06,1.3862864971160889,0.0,0.0,0.0,52.523193359375,49.0,52.18903350830078,-0.0,491.9737548828125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630310058594,0.8295531868934631,0.1970136612653732,0.1770894080400467,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.8419156074523926,0.2067367434501648,0.1955114752054214,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26300048828125,0.828330397605896,0.1961262971162796,0.1370836347341537,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.8037847280502319,0.1786234825849533,0.1690070182085037,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.8145477175712585,0.1856846511363983,0.8345128297805786,290.2634582519531,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166564941406,290.2661437988281,1.0,0.3401101529598236,1.0,1.0,0.0,1.0,-1.8162188529968264,1.8162161111831665,2.669029754542862e-06,1.401067137718201,0.0,0.0,0.0,50.67018508911133,49.0,52.170223236083984,-0.0,498.4217834472656,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28179931640625,0.8473732471466064,0.1992325782775879,0.1789423376321792,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2818908691406,0.8607850074768066,0.2092763930559158,0.19776052236557,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28179931640625,0.8462315797805786,0.1984434425830841,0.1385917514562606,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816467285156,0.8222397565841675,0.1810753792524337,0.1711753904819488,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2817077636719,0.8317246437072754,0.1876215785741806,0.8424952030181885,290.2822570800781,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232482910156,290.284912109375,1.0,0.3398948907852173,1.0,1.0,0.0,1.0,-1.835143566131592,1.835140824317932,2.723634224821581e-06,1.41595458984375,0.0,0.0,0.0,48.03452682495117,37.0,52.15089416503906,-0.0,502.6249694824219,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.910166561603546,0.2038008123636245,0.1826943606138229,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194580078125,0.9279428124427797,0.2145137637853622,0.2023330926895141,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.9091217517852784,0.2032225877046585,0.1416536271572113,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.8817856907844543,0.1861349046230316,0.1755840480327606,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.8910634517669678,0.1916438788175583,0.8587696552276611,290.3197937011719,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43658447265625,290.3224182128906,1.0,0.3378746509552002,1.0,1.0,0.0,1.0,-1.873651385307312,1.8736485242843628,2.8367126105877105e-06,1.446212649345398,0.0,0.0,0.0,40.895538330078125,25.0,52.11582946777344,-0.0,505.6855163574219,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.910166561603546,0.2038008123636245,0.1826943606138229,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194580078125,0.9279428124427797,0.2145137637853622,0.2023330926895141,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.9091217517852784,0.2032225877046585,0.1416536271572113,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.8817856907844543,0.1861349046230316,0.1755840480327606,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.8910634517669678,0.1916438788175583,0.8587696552276611,290.3197937011719,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43658447265625,290.3224182128906,1.0,0.3378746509552002,1.0,1.0,0.0,1.0,-1.873651385307312,1.8736485242843628,2.8367126105877105e-06,1.446212649345398,0.0,0.0,0.0,40.895538330078125,25.0,52.11582946777344,-0.0,505.6855163574219,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35791015625,0.9918953776359558,0.2084871530532837,0.1866441369056701,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.9738104939460754,0.2207098305225372,0.1843729764223098,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35791015625,0.991388201713562,0.208141341805458,0.1448837369680404,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.9666646122932434,0.1913491338491439,0.1802345514297485,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.9743573665618896,0.1958119571208953,0.8761494755744934,290.3583374023437,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45245361328125,290.3608093261719,1.0,0.3333122134208679,1.0,1.0,0.0,1.0,-1.8857287168502808,1.8857258558273315,2.873806124625844e-06,1.4564697742462158,0.0,0.0,0.0,34.89036560058594,45.0,52.54166030883789,-0.0,494.9310302734375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35791015625,0.9918953776359558,0.2084871530532837,0.1866441369056701,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.9738104939460754,0.2207098305225372,0.1843729764223098,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35791015625,0.991388201713562,0.208141341805458,0.1448837369680404,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.9666646122932434,0.1913491338491439,0.1802345514297485,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.9743573665618896,0.1958119571208953,0.8761494755744934,290.3583374023437,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45245361328125,290.3608093261719,1.0,0.3333122134208679,1.0,1.0,0.0,1.0,-1.8857287168502808,1.8857258558273315,2.873806124625844e-06,1.4564697742462158,0.0,0.0,0.0,34.89036560058594,45.0,52.54166030883789,-0.0,494.9310302734375,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.9780935645103456,0.2151389718055725,0.1773437857627868,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.9735539555549622,0.2286435067653656,0.1839650124311447,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.9820967316627502,0.2145641595125198,0.1398427039384842,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.9761108756065368,0.1972428113222122,0.1855168491601944,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.9816526174545288,0.2007332742214203,0.8967369198799133,290.388427734375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4837951660156,290.3922424316406,1.0,0.3367509245872497,1.0,1.0,0.0,1.0,-1.900719404220581,1.900716543197632,2.91762080451008e-06,1.467349886894226,0.0,0.0,0.0,35.19729995727539,65.0,47.55807876586914,-0.0,505.5889587402344,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
